Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:45:50,96.7949,97.6496,97.7106,96.6117,80.9219,81.6545,81.8376,81.8376,29.2125,28.1136,28.5409,30.0672,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,46.8376,19.2918,21.1477,31.5995,92.6496,131.722,89.7192,75.1648,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,57.4786,42.7045,43.1929,32.8755,32.9365,33.1807,32.3871,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,14.3773,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,32.9365,53.083,19.8718,55.464,20.3602,52.0452,2.77778,0.396825,1157.17,168.41,1437.3,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,13.1573,96.7326,89.1253,92.0544,97.549,0.0,8.15934,4.92716,0.0,0.0,3.85766,97.3639,95.2946,52.2709,300.2270000000001,55.6688,280.127,291.001,43.675,414.576,420.146,417.72,505.902,503.704,591.909,423.171,419.569,512.415,501.915,601.816,412.137,409.252,531.445,528.94,618.7,411.127,410.406,529.5840000000002,526.865,617.909,432.453,427.271,541.25,536.812,618.053,433.029,431.733,542.18,541.178,617.118,591.5,602.196,22.2589,404.715,1150.41
2020-11-22 06:45:55,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.8376,81.8376,28.3578,28.1136,28.5409,29.3346,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,45.9585,19.2918,21.1477,32.5763,93.5287,131.722,91.5751,76.1416,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,57.4786,42.1551,43.1929,32.8755,32.9365,33.1807,32.3871,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,32.9365,53.083,19.8718,55.464,20.3602,52.0452,2.77778,0.396825,1157.25,168.41,1431.85,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,14.4068,97.45,88.3177,92.5084,97.549,0.0,8.06044,6.88571,0.0,0.0,1.37395,97.3639,95.2946,52.2709,305.014,55.6688,283.835,291.001,43.675,414.576,420.146,418.776,504.9,503.704,591.909,423.171,420.578,512.2719999999998,503.275,601.816,412.137,409.252,531.445,528.94,618.7,411.127,410.406,529.5840000000002,526.865,617.909,432.453,427.271,541.25,536.812,618.053,433.029,431.733,542.18,541.178,617.118,591.5,601.191,22.2589,405.244,1152.63
2020-11-22 06:46:00,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.8376,81.8376,27.6252,26.6484,27.7473,28.1136,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,46.8376,18.4127,21.1477,33.5531,93.5287,131.722,92.7473,74.5788,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,57.4786,42.1551,43.1929,32.8755,32.9365,33.1807,32.3871,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,34.768,53.083,19.8718,55.464,20.3602,52.0452,2.77778,0.396825,1152.83,168.41,1427.65,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,14.4068,96.8492,87.7018,91.7645,96.9163,0.0,8.06044,6.859610000000001,0.0,0.0,-12.0897,97.3639,95.2946,54.1333,304.742,57.385,287.264,291.001,43.675,414.576,420.146,418.776,504.9,503.704,591.909,423.171,420.578,512.129,504.5630000000001,600.81,411.127,409.252,531.445,528.94,618.7,410.045,409.396,529.5840000000002,526.865,617.909,432.453,428.279,541.25,536.812,618.053,433.029,431.733,542.18,541.178,617.118,590.496,601.191,22.2589,404.715,1154.01
2020-11-22 06:46:05,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.8376,81.8376,26.4042,26.6484,26.16,27.381,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,47.8144,18.4127,21.1477,32.674,93.5287,132.796,90.2076,73.5043,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,57.4786,42.1551,43.1929,32.8755,32.9365,33.1807,31.5934,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,34.768,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1149.7,168.41,1427.74,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,14.4068,94.7888,88.8195,93.6456,98.5287,0.0,8.06044,6.94004,0.0,0.0,-15.7416,97.3639,95.2946,56.7087,304.713,58.2028,287.264,291.001,43.675,414.576,420.146,418.776,504.9,503.704,591.909,423.171,420.578,511.985,505.565,600.81,411.127,409.252,531.445,528.94,617.693,410.045,409.396,529.5840000000002,526.865,617.909,432.453,428.279,541.25,536.812,618.053,433.029,431.733,542.18,541.178,617.118,590.496,600.185,22.2589,405.244,1154.01
2020-11-22 06:46:10,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.8376,81.8376,26.4042,25.1832,26.16,26.3431,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,46.5446,18.4127,20.0733,32.674,93.5287,131.722,91.0867,74.4811,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,41.6056,43.1929,32.8755,32.9365,33.1807,31.5934,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,34.768,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1146.43,168.41,1429.77,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,14.4068,95.3555,87.6346,92.2459,96.924,0.0,8.06044,4.56585,0.0,0.0,-19.4172,97.3639,95.2946,57.8735,307.425,58.2028,287.39,289.968,43.675,414.576,420.146,418.776,504.9,503.704,590.905,423.171,420.578,511.842,505.565,599.805,411.127,409.252,531.445,528.94,617.693,410.045,409.396,529.5840000000002,527.867,616.9019999999998,432.453,428.279,540.248,536.812,617.0459999999998,433.029,431.733,542.18,541.178,617.118,590.496,600.185,22.2589,404.715,1154.01
2020-11-22 06:46:15,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.105,81.8376,25.3663,25.1832,25.6105,25.4884,15.293,15.3541,15.3541,15.4762,15.3541,14.8657,15.1709,15.293,46.5446,18.4127,20.0733,32.674,93.5287,131.722,89.6215,75.5556,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,31.5934,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,34.768,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1147.66,168.41,1431.21,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,41.9032,41.6438,42.007,0.233517,14.4068,95.8862,88.9064,92.2459,97.9465,0.0,8.06044,4.56619,0.0,0.0,-14.6696,97.3639,95.2946,57.8735,309.969,58.2028,290.309,289.968,43.675,414.576,420.146,418.776,504.9,503.704,590.905,423.171,420.578,511.842,506.639,599.805,411.127,408.169,531.445,528.94,617.693,410.045,409.396,529.5840000000002,527.867,616.9019999999998,432.453,429.358,540.248,536.812,617.0459999999998,433.029,431.733,541.178,541.178,616.111,590.496,599.1080000000002,22.2589,404.715,1154.01
2020-11-22 06:46:20,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.105,81.8376,24.3895,23.7179,23.4737,25.4884,15.293,15.3541,15.3541,14.9267,15.3541,14.8657,15.1709,15.293,45.3724,18.4127,20.0733,32.674,93.5287,131.722,90.8913,75.5556,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,31.5934,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,36.4164,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1146.66,168.41,1427.64,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.2146,42.3703,41.6438,42.007,0.233517,14.4068,96.5279,88.9064,92.2021,97.0932,0.0,8.06044,6.42124,0.0,0.0,-15.2249,97.3639,95.2946,60.0082,312.837,58.837,294.0540000000001,289.968,43.675,414.576,420.146,418.776,504.9,502.702,590.905,423.171,420.578,511.842,506.639,598.7280000000002,411.127,408.169,531.445,528.94,617.693,410.045,409.396,529.5840000000002,527.867,616.9019999999998,432.453,429.358,540.248,536.812,617.0459999999998,433.029,431.733,541.178,541.178,616.111,590.496,599.1080000000002,22.0879,404.715,1154.01
2020-11-22 06:46:25,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.105,81.8376,23.1685,22.3748,23.4737,23.7179,15.293,15.3541,15.3541,14.9267,15.3541,14.8657,15.1709,15.293,45.3724,18.4127,20.0733,31.4041,93.5287,131.722,88.54700000000003,75.5556,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,31.5934,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,36.4164,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1147.88,169.81099999999995,1423.81,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.6816,42.8373,42.1627,42.993,0.233517,15.2301,97.0567,88.9064,92.2021,97.0932,0.0,8.06044,8.9453,0.0,0.0,-31.8273,97.3639,95.2946,61.4393,315.374,59.3523,296.698,289.968,43.675,414.576,420.146,418.776,504.9,502.702,590.905,423.171,420.578,511.842,506.639,598.7280000000002,410.117,408.169,530.443,528.94,616.686,410.045,409.396,529.5840000000002,527.867,616.9019999999998,432.453,429.358,540.248,536.812,617.0459999999998,433.029,431.733,541.178,541.178,616.111,589.494,597.935,22.0879,404.186,1154.01
2020-11-22 06:46:30,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,81.105,80.8608,22.3138,22.3748,22.6801,22.9243,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,18.4127,19.0965,31.4041,91.6728,131.722,86.2027,75.5556,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,30.9829,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,54.4872,36.4164,53.083,19.8718,55.464,21.8864,50.58,2.77778,0.396825,1149.16,170.476,1427.86,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.6816,42.8373,42.1627,42.993,0.233517,15.2301,93.7283,89.0051,91.0662,95.7021,0.0,8.06044,6.89838,0.0,0.0,-9.70106,97.3639,95.2946,62.2194,318.195,59.4463,297.969,289.968,43.675,414.576,420.146,418.776,504.9,502.702,590.905,423.171,420.578,511.842,507.641,597.675,410.117,408.169,530.443,528.94,616.686,409.035,408.386,529.5840000000002,527.867,616.9019999999998,432.453,430.366,540.248,536.812,617.0459999999998,433.029,431.733,541.178,541.178,616.111,589.494,597.935,22.0879,404.186,1154.01
2020-11-22 06:46:35,96.7949,97.6496,97.7106,96.6117,80.9219,81.105,79.5177,80.0672,21.337,20.7875,21.6422,22.9243,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,18.4127,19.0965,31.4041,93.6264,132.69799999999998,85.3236,76.4347,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,11.3248,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,30.9829,27.6862,27.1367,27.7473,27.5641,41.9719,42.8877,41.7277,42.3993,33.4249,34.0354,33.7302,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,41.7888,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,36.4164,53.083,19.8718,55.464,24.0232,51.4957,2.77778,0.396825,1149.24,171.00799999999995,1430.39,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,42.6816,42.8373,42.1627,42.993,0.233517,15.8769,95.4873,89.7442,91.7728,95.7021,0.0,8.06044,7.257160000000002,0.0,1.23393,-9.61651,97.3639,95.2946,63.214,322.08,59.4463,302.163,289.968,43.675,414.576,420.146,418.776,504.9,502.702,589.8530000000002,423.171,420.578,512.01,507.641,597.675,410.117,408.169,530.443,528.94,616.686,409.035,408.386,529.5840000000002,527.867,615.895,432.453,430.366,540.248,536.812,616.039,433.029,431.733,541.178,541.178,616.111,589.494,597.935,22.0879,405.244,1154.01
2020-11-22 06:46:40,96.7949,97.6496,97.7106,96.6117,79.4567,81.105,79.5177,80.0672,21.337,20.7875,21.6422,21.2149,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,18.4127,19.0965,31.4041,94.7985,132.69799999999998,87.5702,76.4347,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,11.3248,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,30.9829,27.6862,27.6862,27.7473,27.5641,41.9719,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,36.4164,53.083,19.8718,55.464,24.0232,51.4957,2.77778,0.396825,1150.55,171.554,1426.89,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,42.8373,42.1627,42.993,0.233517,16.6708,96.3799,89.0551,93.1379,95.0822,0.0,8.06044,6.81142,0.0,0.0,-12.4614,97.3639,95.2946,63.214,323.6790000000001,58.9144,308.678,289.968,43.675,414.576,420.146,418.776,504.9,502.702,589.8530000000002,423.171,420.578,512.01,507.641,596.67,410.117,408.169,530.443,528.94,616.686,409.035,408.386,529.5840000000002,527.867,615.895,432.453,430.366,540.248,535.81,616.039,433.029,431.733,541.178,540.1759999999998,615.104,589.494,596.883,22.0879,404.715,1154.63
2020-11-22 06:46:45,96.7949,97.6496,97.7106,96.6117,79.4567,81.105,79.5177,79.1514,20.2991,19.9939,19.2002,20.116,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,18.4127,19.0965,30.3297,93.9194,131.819,88.4493,75.3602,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.1648,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,30.4335,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,36.4164,53.083,19.8718,55.464,24.0232,51.4957,2.77778,0.396825,1156.12,172.105,1426.51,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,42.8373,42.6297,42.993,0.233517,16.6708,97.4737,90.8621,92.3217,95.7658,0.0,8.06044,6.78482,0.0,0.0,-32.5213,97.3639,95.2946,63.214,321.983,59.6547,314.445,289.968,43.675,414.576,419.089,417.72,504.9,502.702,589.8530000000002,423.171,420.578,512.153,507.641,596.67,410.117,407.159,530.443,528.94,616.686,409.035,408.386,529.5840000000002,527.867,615.895,432.453,430.366,540.248,535.81,616.039,433.029,431.733,541.178,540.1759999999998,615.104,589.494,596.883,22.0879,404.715,1155.32
2020-11-22 06:46:50,96.7949,97.6496,97.7106,96.6117,79.4567,77.9915,78.2967,79.1514,19.2613,18.6508,19.2002,20.116,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,17.5336,18.2173,30.3297,93.9194,130.745,89.5238,74.3834,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,33.3028,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,20.4823,55.464,24.0232,51.4957,2.77778,0.396825,1156.26,172.105,1425.26,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,43.3043,42.6297,42.993,0.233517,16.6708,93.9375,89.1459,92.7754,96.5836,0.0,8.06044,4.54188,0.0,0.0,-21.9668,97.3639,95.2946,63.214,324.483,60.7176,318.51,289.968,42.6439,414.576,419.089,417.72,504.9,502.702,589.8530000000002,422.115,419.521,512.2959999999998,507.641,596.67,410.117,407.159,530.443,528.94,615.679,409.035,408.386,529.5840000000002,527.867,615.895,432.453,430.366,540.248,535.81,616.039,433.029,431.733,541.178,540.1759999999998,615.104,589.494,595.854,22.0879,405.244,1156.52
2020-11-22 06:46:55,96.7949,97.6496,97.7106,96.6117,77.5641,77.9915,78.2967,78.4799,18.7118,17.9182,17.7961,18.1013,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,46.3492,17.5336,18.2173,30.3297,93.9194,129.866,89.4261,74.3834,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,33.3028,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,24.5727,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,26.3431,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,21.8864,55.464,24.0232,51.4957,2.77778,0.396825,1155.22,172.68099999999995,1426.93,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,43.3043,42.6297,42.993,0.233517,15.921,97.3442,89.8744,91.1623,95.8088,0.0,8.06044,4.31915,0.0,0.0,-27.5786,97.3639,95.2946,63.214,329.985,62.9875,319.265,289.968,42.6439,414.576,419.089,417.72,504.9,502.702,589.8530000000002,422.115,419.521,512.439,507.641,595.594,409.107,407.159,530.443,528.94,615.679,409.035,408.386,529.5840000000002,527.867,615.895,432.453,431.374,540.248,535.81,616.039,433.029,431.733,541.178,540.1759999999998,615.104,589.494,595.854,22.0879,404.715,1157.14
2020-11-22 06:47:00,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,78.2967,78.4799,17.0024,17.0024,16.2088,18.1013,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,45.2747,17.5336,19.4872,29.0598,92.9426,127.717,92.2588,75.3602,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,42.7656,43.1929,32.8755,32.9365,33.1807,33.3028,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,25.1221,24.8168,25.4274,42.7656,42.1551,41.9109,42.3993,32.5702,32.8755,33.3639,32.9365,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,21.8864,55.464,24.0232,51.4957,2.77778,0.396825,1154.0,172.68099999999995,1428.36,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,43.3043,42.6297,43.46,0.233517,15.2007,96.256,90.7105,91.1623,96.4161,0.0,8.06044,6.08548,0.0,0.0,-13.2521,97.3639,95.2946,63.214,335.649,63.5179,318.651,289.968,42.6439,414.576,418.08,416.71,504.9,502.702,589.8530000000002,422.115,419.521,512.439,508.69,595.594,409.107,407.159,530.443,528.94,615.679,408.025,407.375,529.5840000000002,527.867,615.895,432.453,431.374,539.246,535.81,616.039,433.029,431.733,541.178,540.1759999999998,615.104,588.49,594.849,22.0879,404.715,1157.14
2020-11-22 06:47:05,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,78.2967,78.4799,16.2088,16.2698,16.2088,18.1013,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,44.2002,17.5336,19.4872,28.1807,92.9426,125.568,94.9939,75.3602,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.4249,34.0354,33.1807,33.6691,25.0,25.1221,24.8168,25.4274,42.7656,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,21.8864,55.464,24.0232,51.4957,2.77778,0.396825,1151.74,172.68099999999995,1427.55,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.1487,43.3043,42.6297,43.46,0.233517,15.2007,95.1898,89.9641,92.0179,95.1306,0.0,8.06044,3.56721,0.0,0.0,-7.247039999999998,97.3639,95.2946,63.214,340.1790000000001,63.3959,317.814,289.968,42.6439,414.576,418.08,416.71,504.9,502.702,589.8530000000002,421.107,419.521,512.582,508.69,594.589,409.107,407.159,530.443,528.94,615.679,408.025,407.375,529.5840000000002,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,541.178,540.1759999999998,615.104,588.49,594.849,22.0879,404.715,1157.14
2020-11-22 06:47:10,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,78.2967,77.7473,16.2088,16.2698,16.2088,15.4151,15.293,15.3541,15.3541,15.5983,15.3541,14.8657,15.1709,15.293,43.1258,16.5568,19.4872,28.1807,94.7985,126.447,94.9939,75.3602,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.0281,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,27.6862,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.9744,34.0354,33.1807,33.6691,25.0,25.1221,24.8168,25.4274,43.5592,42.1551,41.9109,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,25.7326,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,21.8864,55.464,25.4274,51.4957,2.77778,0.396825,1148.3,173.735,1426.8,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.3043,43.0968,43.46,0.233517,15.8622,95.1898,89.3817,90.3208,95.7372,0.0,8.06044,3.70333,0.0,0.0,4.16594,97.3639,95.2946,63.8157,341.281,62.8894,317.204,289.968,41.6329,414.576,418.08,416.71,504.9,502.702,589.8530000000002,421.107,419.521,512.582,508.69,594.589,409.107,407.159,530.443,528.94,615.679,408.025,407.375,529.5840000000002,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,541.178,540.1759999999998,614.097,588.49,594.849,22.0879,404.715,1157.14
2020-11-22 06:47:15,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.7473,16.2088,16.2698,14.5604,15.4151,15.293,15.3541,15.3541,14.9267,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,19.4872,27.1062,94.7985,127.717,97.4359,76.2393,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.7143,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,43.3761,58.5775,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.9744,34.0354,32.6313,33.6691,25.0,25.1221,25.3663,25.4274,43.5592,42.7045,41.9109,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,26.2821,25.7936,29.7619,42.6435,43.8645,42.3993,42.6435,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,21.8864,55.464,25.4274,51.4957,2.77778,0.396825,1148.39,173.735,1427.08,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,43.0968,43.46,0.233517,15.8622,95.1898,89.4745,91.0007,95.0428,0.0,8.06044,6.07863,0.0,0.0,-31.2132,97.3639,95.2946,64.6499,341.908,62.0389,316.675,289.968,41.6329,414.576,417.071,416.71,504.9,502.702,589.8530000000002,421.107,418.512,512.725,508.69,594.589,409.107,407.159,530.443,528.94,615.679,408.025,407.375,529.5840000000002,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,540.1759999999998,540.1759999999998,614.097,588.49,593.844,22.0879,405.244,1156.55
2020-11-22 06:47:20,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.7473,16.2088,16.2698,14.5604,15.4151,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,18.315,25.348000000000006,93.6264,126.838,97.4359,77.2161,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,44.475,58.5775,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.3993,33.9744,34.0354,32.6313,33.6691,25.0,25.1221,25.3663,25.4274,43.5592,43.254,42.8877,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,26.2821,25.7936,29.7619,42.6435,43.8645,42.3993,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1147.25,174.40900000000005,1427.98,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,43.0968,43.46,0.233517,15.8622,96.8658,90.8101,91.0007,95.6627,0.0,8.06044,8.69882,0.0,0.0,-50.3936,97.3639,95.2946,65.2574,344.036,63.0705,317.773,289.968,41.6329,414.576,417.071,415.701,504.9,502.702,588.849,420.098,418.512,512.868,508.69,593.5840000000002,409.107,406.148,530.443,528.94,615.679,408.025,407.375,529.5840000000002,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,540.1759999999998,540.1759999999998,614.097,588.49,593.844,22.0879,405.244,1156.0
2020-11-22 06:47:25,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.7473,16.2088,16.2698,15.5372,15.4151,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,42.2466,14.7985,19.2918,26.6178,93.6264,127.814,98.8034,78.0952,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,44.475,58.5775,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,43.0098,42.8877,42.3993,42.9487,33.9744,34.0354,33.6081,33.6691,25.0,25.1221,25.3663,25.4274,43.5592,43.254,42.8877,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,26.2821,25.7936,29.7619,42.6435,43.8645,43.1319,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,38.1258,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1146.17,175.00099999999995,1429.36,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,43.0968,43.927,0.233517,15.8622,95.5373,91.4326,91.6024,95.6627,0.0,8.06044,4.1443699999999986,0.0,0.0,-15.7852,97.3639,95.2946,66.0173,344.726,63.0705,318.303,289.968,40.5677,414.576,417.071,415.701,504.9,502.702,588.849,420.098,418.512,513.012,508.69,593.5840000000002,409.107,406.148,530.443,528.94,614.673,408.025,407.375,528.582,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,540.1759999999998,540.1759999999998,614.097,588.49,592.795,22.0879,404.715,1155.47
2020-11-22 06:47:30,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.1978,16.2088,16.2698,15.5372,15.4151,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,41.3675,14.7985,21.2454,27.5946,93.6264,128.694,96.9475,79.072,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,44.475,58.5775,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,44.3529,43.4982,42.3993,42.9487,33.9744,34.0354,33.6081,33.6691,25.6716,25.1221,25.3663,25.4274,43.5592,43.8034,42.8877,42.9487,32.5702,32.8755,33.3639,32.3871,25.5495,26.2821,25.7936,29.7619,43.1929,43.8645,43.1319,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,40.0794,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1150.63,175.597,1429.69,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,43.0968,43.927,0.233517,15.8622,96.6141,90.697,91.3478,95.4842,0.0,8.06044,6.26717,0.0,0.0,-26.2925,97.3639,95.2946,66.0173,344.036,61.0711,317.571,289.968,40.5677,414.576,416.061,415.701,504.9,502.702,588.849,419.089,418.512,513.155,508.69,593.5840000000002,408.097,406.148,529.441,528.94,614.673,408.025,407.375,528.582,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,540.1759999999998,540.1759999999998,614.097,588.49,592.795,22.0879,404.715,1154.95
2020-11-22 06:47:35,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.1978,16.2088,16.2698,15.5372,15.4151,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,41.3675,14.7985,21.2454,27.5946,92.2588,128.694,97.1429,80.7326,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.3053,25.6105,44.475,58.5775,43.4982,43.1929,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,44.3529,43.4982,43.7424,42.9487,33.9744,34.0354,33.6081,33.6691,25.6716,25.1221,25.3663,25.4274,43.5592,43.8034,42.8877,43.4982,32.5702,32.8755,33.3639,33.0586,26.221,26.2821,25.7936,29.7619,43.1929,43.8645,43.1319,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,40.0794,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1150.54,175.597,1429.53,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,44.2384,43.5638,43.927,0.233517,15.8622,96.6141,90.1386,90.6744,95.4842,0.0,8.06044,4.4603,0.0,0.0,-49.7513,97.3639,95.2946,66.0173,343.417,61.8401,317.571,289.968,40.5677,414.576,416.061,414.692,504.9,502.702,588.849,419.089,417.503,513.441,509.764,592.5790000000002,408.097,406.148,529.441,528.94,614.673,408.025,406.365,528.582,527.867,614.888,432.453,431.374,539.246,535.81,615.0319999999998,433.029,431.733,540.1759999999998,539.174,614.097,588.49,592.795,22.0879,404.715,1154.95
2020-11-22 06:47:40,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.1978,16.2088,16.2698,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,22.2222,28.4737,92.2588,131.917,98.7057,79.072,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,25.7936,25.0,25.9158,25.6105,44.475,58.5775,43.4982,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,44.3529,43.4982,43.7424,42.9487,33.9744,34.0354,33.6081,33.6691,25.6716,25.1221,25.3663,25.4274,43.5592,43.8034,42.8877,43.4982,32.5702,32.8755,33.3639,33.0586,26.221,26.2821,25.7936,29.7619,43.1929,43.8645,43.1319,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,55.2808,40.0794,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1151.67,176.19299999999996,1433.19,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,44.2384,43.5638,44.44600000000001,0.233517,15.8622,94.07,90.7956,90.7941,96.1673,0.0,8.06044,4.26197,0.0,0.0,-51.1088,97.3639,95.2946,65.1699,341.436,63.49800000000001,319.331,289.968,39.5203,414.576,415.052,414.692,504.9,503.752,588.849,419.089,417.503,513.5840000000002,509.764,592.5790000000002,408.097,406.148,529.441,528.94,614.673,408.025,406.365,528.582,526.865,614.888,432.453,431.374,539.246,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,592.795,22.0879,405.244,1154.95
2020-11-22 06:47:45,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.1978,16.2088,16.2698,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,22.2222,28.2784,93.431,131.917,99.6825,79.072,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,43.4982,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,27.6862,27.7473,27.5641,44.3529,43.4982,43.7424,43.4982,33.9744,34.0354,33.6081,33.6691,25.6716,25.1221,26.3431,25.4274,43.5592,43.8034,42.8877,43.4982,33.2418,32.8755,33.3639,33.0586,26.221,26.2821,25.7936,29.7619,43.1929,43.8645,43.6813,43.6203,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1152.81,176.77900000000002,1436.94,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.8622,95.7593,90.6966,90.943,96.1673,0.0,8.06044,4.2035800000000005,0.0,0.0,-57.187,97.3639,95.2946,65.721,340.7580000000001,64.3483,320.119,289.968,39.5203,414.576,415.052,414.692,504.9,503.752,588.849,418.08,417.503,513.87,509.764,592.5790000000002,408.097,406.148,529.441,528.94,614.673,407.014,406.365,528.582,526.865,614.888,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,405.244,1154.95
2020-11-22 06:47:50,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,77.1978,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.1026,15.6777,23.4921,28.2784,94.7985,131.917,100.757,78.1929,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.7753,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,43.4982,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,27.5641,44.3529,43.4982,43.7424,43.4982,33.9744,34.0354,33.6081,34.707,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,42.8877,43.4982,33.2418,32.8755,33.3639,33.0586,26.221,26.2821,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,25.4274,51.4957,2.77778,0.396825,1151.76,176.77900000000002,1435.21,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.8622,94.6113,90.6966,92.4169,95.5447,0.0,8.06044,3.70378,0.0,0.0,-68.1834,97.3639,95.2946,64.4722,343.017,63.7218,319.509,289.968,39.5203,414.576,415.052,413.682,505.926,503.752,588.849,418.08,416.494,514.2280000000002,510.766,592.5790000000002,408.097,406.148,529.441,528.94,614.673,407.014,406.365,528.582,526.865,614.888,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,405.244,1155.46
2020-11-22 06:47:55,96.7949,97.6496,97.7106,96.6117,76.8926,77.9915,76.9536,78.0525,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.0794,15.6777,23.4921,28.2784,95.873,131.917,100.757,77.3138,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,11.3248,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,27.5641,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,34.1575,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,42.8877,43.4982,33.2418,32.8755,33.3639,33.0586,26.221,26.2821,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1156.28,176.77900000000002,1443.34,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.8622,95.3672,88.1371,90.9613,95.5644,0.0,8.06044,8.81546,0.0,0.0,-71.8856,97.3639,95.2946,64.4722,343.017,64.8912,318.902,289.968,38.457,414.576,415.052,413.682,505.926,503.752,588.849,418.08,416.494,514.371,510.766,591.575,408.097,405.137,529.441,528.94,614.673,407.014,406.365,528.582,526.865,614.888,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,404.715,1156.03
2020-11-22 06:48:00,96.7949,97.6496,97.7106,96.6117,77.6252,77.9915,76.9536,79.1514,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.6777,23.4921,28.2784,95.873,130.549,100.757,78.2906,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.5922,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,27.5641,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,34.1575,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,42.8877,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.2821,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1152.81,176.77900000000002,1443.01,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.8622,93.745,89.6049,90.9613,94.6423,0.0,8.06044,6.42598,0.0,0.0,-61.4626,97.3639,95.2946,63.92,343.017,63.8446,319.467,289.968,38.457,414.576,414.043,413.682,505.926,504.778,588.849,417.071,416.494,514.658,510.766,591.575,408.097,405.137,529.441,528.94,614.673,407.014,406.365,528.582,526.865,614.888,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,404.715,1156.63
2020-11-22 06:48:05,96.7949,97.6496,97.7106,96.6117,77.6252,77.9915,76.9536,79.1514,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,14.9878,15.3541,14.8657,15.1709,15.293,44.0049,15.6777,23.4921,27.3993,96.7521,130.745,99.6825,79.3651,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,27.5641,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,34.2186,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,27.1978,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1155.15,177.30900000000003,1441.73,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.8622,94.3468,89.8957,90.2069,94.9191,0.0,8.06044,3.96174,0.0,0.0,-72.2411,97.3639,95.2946,63.92,343.765,63.8446,322.138,289.968,38.457,414.576,414.043,412.672,505.926,504.778,588.849,417.071,416.494,514.944,510.766,591.575,408.097,405.137,529.441,528.94,614.673,407.014,406.365,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,405.244,1157.15
