Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:48:10,96.7949,97.6496,97.7106,96.6117,78.2967,77.9915,77.6862,79.1514,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,23.4921,27.3993,98.022,131.819,100.757,79.3651,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.127,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,27.5641,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,35.1954,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.5263,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1151.76,177.30900000000003,1451.59,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.2595,96.3569,89.0254,91.6917,95.7013,0.0,8.06044,5.83886,0.0,0.0,-73.6083,97.3639,95.2946,64.1507,343.218,62.7092,322.138,289.968,38.457,414.576,414.043,412.672,505.926,504.778,588.849,417.071,415.485,515.206,511.792,591.575,408.097,405.137,529.441,527.938,614.673,407.014,406.365,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,540.1759999999998,539.174,613.091,588.49,591.79,22.0879,404.715,1157.15
2020-11-22 06:48:15,96.7949,97.6496,97.7106,96.6117,79.3346,79.5177,78.2967,79.1514,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.1258,15.6777,24.3712,28.4737,98.022,132.796,100.757,79.1697,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.3858,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,60.409,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,34.6459,25.6716,25.1221,26.3431,25.4274,44.1697,43.8034,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.5263,25.7936,30.3724,43.1929,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,40.0794,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1151.67,177.30900000000003,1446.12,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.2595,96.3569,90.0612,91.6097,95.7013,0.0,8.06044,3.67026,0.0,0.0,-62.725,97.3639,95.2946,64.1507,343.969,62.2087,319.151,289.968,37.4232,414.576,414.043,412.672,506.975,504.778,588.849,417.071,415.485,515.564,511.792,591.575,408.097,405.137,529.441,527.938,614.673,407.014,406.365,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,539.174,613.091,588.49,590.761,22.0879,405.244,1157.15
2020-11-22 06:48:20,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,80.3724,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.0281,15.6777,24.3712,28.4737,97.1429,130.64700000000002,102.32,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.7375,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,43.4982,33.9744,34.0354,33.6081,33.3028,25.6716,25.6716,26.3431,25.4274,44.1697,43.8034,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,27.0757,25.7936,30.3724,43.9866,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1148.27,177.30900000000003,1452.43,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,15.2595,96.3049,90.938,90.9659,94.8969,0.0,8.06044,4.17397,0.0,0.0,-55.9608,97.3639,95.2946,64.0485,346.649,62.8381,315.605,289.968,37.4232,414.576,414.043,412.672,506.975,504.778,588.849,416.037,415.485,515.707,511.792,591.575,407.086,405.137,529.441,527.938,614.673,407.014,405.354,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,539.174,613.091,588.49,590.761,22.0879,405.244,1157.15
2020-11-22 06:48:25,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.0281,14.7985,24.3712,28.4737,97.1429,130.64700000000002,103.98,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,25.6105,44.475,59.7375,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,34.9512,25.6716,25.6716,26.3431,25.4274,44.1697,43.8034,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.2821,25.7936,30.3724,43.9866,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,53.083,23.779,55.464,27.6862,51.4957,2.77778,0.396825,1147.14,177.30900000000003,1454.02,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.5979,96.3049,90.8505,90.6312,94.2852,0.0,8.06044,6.2749,0.0,0.0,-51.8827,97.3639,95.2946,64.0485,346.649,61.1613,314.711,289.968,37.4232,414.576,414.043,412.672,506.975,504.778,588.849,416.037,415.485,515.993,512.794,591.575,407.086,405.137,529.441,527.938,614.673,407.014,405.354,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,539.174,613.091,588.49,590.761,22.0879,405.772,1156.02
2020-11-22 06:48:30,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,24.3712,26.3248,97.1429,130.64700000000002,103.98,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,34.9512,25.6716,25.6716,26.3431,25.9768,44.1697,44.3529,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,27.0147,25.7936,30.3724,43.9866,43.8645,43.6813,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,53.083,25.0,55.464,27.6862,51.4957,2.77778,0.396825,1142.55,177.30900000000003,1460.61,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.5979,95.0823,89.9395,91.8342,94.2852,0.0,8.06044,11.9167,0.0,0.0,-34.9594,97.3639,95.2946,63.4531,341.51199999999994,61.1613,318.46,289.968,37.4232,414.576,413.009,412.672,506.975,504.778,588.849,416.037,414.451,516.279,512.794,591.575,407.086,405.137,529.441,527.938,614.673,407.014,405.354,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,539.174,612.0840000000002,588.49,590.761,22.0879,405.772,1156.02
2020-11-22 06:48:35,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,23.3944,27.8877,97.1429,133.089,103.98,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,32.9365,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,34.4017,25.6716,25.6716,26.3431,25.9768,44.1697,44.3529,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,27.0147,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1143.6,177.30900000000003,1458.57,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.5979,95.6082,89.8958,91.3786,94.2456,0.0,8.06044,6.2104,0.0,0.0,-24.0605,97.3639,95.2946,62.9497,337.4430000000001,58.9351,321.127,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,516.566,512.794,591.575,407.086,405.137,529.441,527.938,614.673,406.004,405.354,528.582,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,22.0879,405.244,1154.92
2020-11-22 06:48:40,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,23.3944,27.8877,97.1429,133.968,100.073,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.2869,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,33.547,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,33.1197,25.6716,25.6716,26.3431,25.9768,44.1697,43.6813,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1141.32,177.30900000000003,1456.07,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.8923,95.5611,90.8548,91.3786,94.8957,0.0,8.06044,8.416,0.0,0.0,-41.2852,97.3639,95.2946,62.2445,335.207,58.1545,321.655,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,516.7090000000002,512.794,591.575,407.086,405.137,528.439,527.938,614.673,406.004,405.354,527.581,526.865,613.882,432.453,431.374,538.244,535.81,614.026,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,22.0879,405.772,1154.26
2020-11-22 06:48:45,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,78.9683,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.9817,15.7753,24.6642,27.8877,98.2173,133.968,99.1941,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.2869,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,33.547,33.1807,33.3028,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,33.6691,25.6716,25.6716,26.3431,25.9768,44.1697,43.6813,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1141.41,177.30900000000003,1460.67,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.5611,91.7698,90.9428,94.9855,0.0,8.06044,4.17397,0.0,0.0,-35.8236,97.3639,95.2946,60.8004,335.751,56.2269,319.772,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,516.995,512.794,591.575,407.086,405.137,528.439,527.938,614.673,406.004,405.354,527.581,526.865,613.882,432.453,431.374,538.244,535.81,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,22.0879,405.244,1152.71
2020-11-22 06:48:50,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,79.5177,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,24.6642,27.8877,97.3382,136.11700000000002,100.073,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,33.547,33.1807,32.7534,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,33.6691,25.6716,25.6716,26.3431,25.9768,44.1697,43.6813,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1132.14,177.30900000000003,1459.1,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.6808,89.484,90.9428,94.9855,0.0,8.06044,12.1872,0.0,0.0,-70.0861,97.3639,95.2946,60.026,335.751,55.5525,315.567,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,517.138,512.794,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,526.865,613.882,432.453,431.374,538.244,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.772,1151.16
2020-11-22 06:48:55,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,79.5177,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,25.5433,26.6178,97.3382,136.11700000000002,100.073,78.779,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,44.475,59.7375,44.1087,44.5971,32.8755,33.547,33.1807,32.7534,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,33.6691,25.6716,25.6716,26.3431,25.9768,44.1697,44.2308,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1127.5,177.30900000000003,1460.96,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,93.9837,91.3024,92.0527,94.9855,0.0,8.06044,15.4083,0.0,0.0,-86.1917,97.3639,95.2946,60.026,336.415,54.3542,312.8540000000001,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,517.281,512.794,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,526.865,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1149.88
2020-11-22 06:49:00,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,79.5177,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,14.9267,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,25.5433,25.7387,95.9707,137.289,101.245,79.7558,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.0244,59.7375,44.1087,44.5971,32.8755,33.547,33.1807,32.7534,28.2357,28.2357,27.7473,28.1746,44.3529,44.0476,43.7424,44.1697,33.9744,34.0354,33.6081,33.6691,25.6716,25.6716,26.3431,25.9768,44.1697,44.2308,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1119.37,177.30900000000003,1463.45,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.141,90.4826,92.9483,95.632,0.0,8.06044,22.7533,0.0,0.0,-88.1344,97.3639,95.2946,60.026,337.11,53.687,309.573,289.968,37.4232,414.576,413.009,411.638,506.975,504.778,588.849,416.037,414.451,517.281,511.338,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,526.865,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1148.47
2020-11-22 06:49:05,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,79.5177,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.9646,15.3541,14.8657,15.1709,15.293,44.0049,15.7753,25.5433,25.7387,93.5287,138.266,102.125,79.7558,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.7534,28.2357,28.2357,27.7473,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.6691,25.6716,25.6716,26.3431,25.9768,44.1697,44.7802,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1124.11,177.30900000000003,1468.39,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.141,90.8334,91.3468,95.8885,0.0,7.9615399999999985,22.6338,0.0,0.0,-73.2506,97.3639,95.2946,58.6382,337.199,53.5288,306.0370000000001,289.968,37.4232,414.576,413.009,411.638,506.975,503.752,588.849,415.028,414.451,517.424,508.929,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,404.715,1147.95
2020-11-22 06:49:10,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,79.5177,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.9646,15.3541,14.8657,15.1709,15.293,44.0049,16.6545,25.5433,25.7387,91.4774,139.145,102.125,80.6349,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8364,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.7534,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.1197,25.6716,25.6716,26.3431,25.9768,44.1697,44.7802,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,27.6862,51.4957,2.77778,0.396825,1124.02,176.771,1465.31,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.2862,89.6951,91.3468,93.9739,0.0,7.9615399999999985,14.9963,0.0,0.0,-69.6503,97.3639,95.2946,59.2232,335.691,51.9934,303.438,289.968,37.4232,414.576,413.009,411.638,506.975,502.75,588.849,415.028,413.441,517.424,507.856,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1147.39
2020-11-22 06:49:15,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,80.0672,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.9646,15.3541,14.8657,15.1709,15.293,44.88399999999999,16.6545,24.6642,25.7387,91.4774,138.071,101.05,81.8071,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.2039,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,32.8755,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,29.6398,51.4957,2.77778,0.396825,1124.02,176.771,1469.29,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,96.017,90.0292,92.3298,96.254,0.0,7.9615399999999985,17.9648,0.0,0.0,-85.0858,97.3639,95.2946,58.6382,336.415,53.2437,301.43,289.968,37.4232,414.576,413.009,411.638,506.975,502.75,588.849,415.028,413.441,517.424,506.829,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.772,1146.76
2020-11-22 06:49:20,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,80.0672,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.88399999999999,17.5336,24.6642,26.7155,90.5006,139.048,103.101,79.8535,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.2039,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,29.6398,51.4957,2.77778,0.396825,1125.24,176.771,1463.82,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.3597,92.787,90.6002,95.8371,0.0,7.9615399999999985,17.7701,0.0,0.0,-64.6185,97.3639,95.2946,56.2836,337.504,52.6174,298.877,289.968,37.4232,414.576,413.009,411.638,506.975,503.776,588.849,415.028,413.441,517.305,505.61300000000006,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1145.58
2020-11-22 06:49:25,96.7949,97.6496,97.7106,96.6117,79.884,79.5177,80.0672,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.88399999999999,17.5336,24.6642,27.5946,90.5006,139.048,102.125,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.2039,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,29.6398,51.4957,2.77778,0.396825,1122.92,176.771,1466.31,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.1867,95.3597,90.8266,90.6002,95.1817,0.0,7.9615399999999985,17.5338,0.0,0.0,-66.2722,97.3639,95.2946,55.6834,337.504,51.6823,297.825,289.968,37.4232,414.576,413.009,411.638,506.975,503.776,588.849,415.028,413.441,517.1619999999998,504.539,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1145.58
2020-11-22 06:49:30,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.0672,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.88399999999999,16.3614,24.6642,27.5946,90.5006,137.97299999999998,102.125,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.0244,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,32.2039,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,29.6398,51.4957,2.77778,0.396825,1122.83,176.771,1466.78,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,13.8629,95.3066,92.9165,90.6002,94.5529,0.0,7.9615399999999985,14.8833,0.0,0.0,-71.7439,97.3639,95.2946,54.3757,336.446,51.6823,297.29,289.968,37.4232,414.576,413.009,411.638,506.975,503.776,588.849,415.028,413.441,516.995,504.539,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,613.882,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,404.715,1144.95
2020-11-22 06:49:35,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.0672,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.88399999999999,16.3614,24.6642,28.5714,92.6496,137.97299999999998,101.831,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,31.6545,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.9536,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,25.6105,55.464,29.6398,51.4957,2.77778,0.396825,1119.31,176.771,1466.34,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,95.269,92.5266,90.6002,95.3944,0.0,7.9615399999999985,23.3211,0.0,0.0,-63.9973,97.3639,95.2946,52.129,334.95,49.6148,297.29,289.968,37.4232,414.576,413.009,411.638,506.975,503.776,588.849,415.028,413.441,516.852,504.539,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.244,1143.9
2020-11-22 06:49:40,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.6166,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,45.7631,16.3614,24.6642,28.5714,93.9194,136.41,101.831,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,31.6545,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.6459,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,50.9463,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1125.12,176.771,1471.31,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,94.5746,92.4821,89.9266,95.3944,0.0,8.06044,22.7473,0.0,0.0,-54.8336,97.3639,95.2946,50.8033,331.122,49.7781,295.965,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,516.7090000000002,503.418,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,539.174,538.172,612.0840000000002,588.49,590.761,21.917,405.772,1143.9
2020-11-22 06:49:45,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.6166,81.3492,15.6593,15.7204,15.5372,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,45.7631,16.3614,25.5433,27.0085,96.4591,135.336,99.7802,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,31.6545,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.0965,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,50.9463,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1127.43,176.771,1468.88,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.1392,92.5579,90.8867,96.3812,0.0,8.06044,14.7147,0.0,0.0,-35.0919,97.3639,95.2946,50.8033,325.957,49.7781,295.414,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,516.566,503.418,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.772,1143.9
2020-11-22 06:49:50,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.6166,81.3492,15.6593,15.7204,14.9878,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,45.7631,16.3614,24.6642,27.0085,98.4127,136.41,98.9011,78.9743,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.547,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,50.9463,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1126.28,176.771,1468.96,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.836,89.00200000000002,91.7891,95.0138,0.0,8.06044,14.7147,0.0,0.0,-63.0123,97.3639,95.2946,50.8033,323.471,51.5835,298.921,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,516.423,503.418,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.772,1143.9
2020-11-22 06:49:55,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,80.6166,81.3492,15.6593,15.7204,14.9878,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,45.7631,16.3614,23.4921,26.1294,98.4127,134.945,98.9011,78.9743,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.547,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8315,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1129.75,176.771,1461.06,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,94.6874,91.3668,91.7891,94.298,0.0,8.06044,16.9869,0.0,0.0,-41.7425,97.3639,95.2946,50.0401,325.9840000000001,51.5835,302.247,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,516.279,503.418,591.575,407.086,404.127,528.439,527.938,614.673,406.004,405.354,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.244,1143.4
2020-11-22 06:50:00,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.1661,81.3492,15.6593,15.7204,14.9878,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.6886,17.2405,23.4921,25.2503,99.7802,133.871,102.027,78.9743,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.547,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8315,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1128.59,176.771,1462.69,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.6743,91.3668,92.0638,96.4284,0.0,8.06044,15.3232,0.0,0.0,-63.4429,97.3639,95.2946,50.8534,325.841,51.7329,302.793,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,516.136,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.244,1143.4
2020-11-22 06:50:05,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.1661,81.3492,15.6593,15.7204,14.9878,14.8657,15.293,15.3541,15.3541,15.1709,15.3541,14.8657,15.1709,15.293,44.6886,17.2405,24.3712,25.2503,98.8034,134.945,103.297,80.4396,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,10.8364,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,32.9976,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8315,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1123.96,176.771,1466.16,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.0203,89.9025,90.8165,95.6976,0.0,8.06044,24.4812,0.0,0.0,-51.1254,97.3639,95.2946,50.3371,325.253,50.9842,301.936,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,515.993,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.244,1143.4
2020-11-22 06:50:10,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.1661,81.3492,15.6593,15.7204,14.4383,14.8657,15.293,15.3541,15.3541,14.6215,15.3541,14.8657,15.1709,15.293,44.6886,16.1661,24.3712,25.2503,97.6313,134.945,102.027,80.4396,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.5079,11.3858,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,32.9976,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.8547,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1121.69,176.771,1473.0,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,95.8253,91.2169,91.6725,96.7168,0.0,7.9615399999999985,23.9723,0.0,0.0,-90.6649,97.3639,95.2946,50.3371,322.783,51.7167,300.329,289.968,37.4232,414.576,413.009,411.638,506.975,502.702,589.9,415.028,413.441,515.85,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,591.766,21.917,405.244,1143.93
2020-11-22 06:50:15,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.1661,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.1661,24.3712,25.2503,97.6313,135.82399999999998,102.027,80.4396,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8974,11.3858,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1127.43,176.771,1468.41,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,95.802,92.2049,91.0059,95.0844,0.0,7.9615399999999985,22.855,0.0,0.0,-88.0065,97.3639,95.2946,50.3371,321.706,50.8162,299.269,289.968,37.4232,414.576,413.009,411.638,506.975,501.485,589.9,415.028,413.441,515.85,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,592.77,21.917,404.715,1143.93
2020-11-22 06:50:20,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.1661,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.1661,24.3712,26.5201,96.5568,135.82399999999998,101.05,79.5604,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8974,11.3858,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1127.43,176.771,1465.06,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,93.8961,90.6921,91.0059,94.3385,0.0,7.9615399999999985,15.3234,0.0,0.0,-57.0447,97.3639,95.2946,50.3371,320.273,50.1608,299.574,289.968,37.4232,414.576,414.018,411.638,505.973,501.485,589.9,416.037,413.441,515.707,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,614.888,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,538.172,612.0840000000002,589.5419999999998,592.77,21.917,405.244,1143.93
2020-11-22 06:50:25,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,17.0452,24.3712,27.5946,96.5568,136.703,102.027,79.5604,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8974,10.409,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,45.0855,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.7326,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1129.83,176.771,1472.95,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.6759,91.7269,91.0059,94.3385,0.0,7.9615399999999985,14.738,0.0,0.0,-75.6113,97.3639,95.2946,49.1678,319.1140000000001,50.1608,303.421,289.968,37.4232,414.576,414.018,411.638,505.973,501.485,589.9,416.037,413.441,515.564,502.416,592.627,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,615.895,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,537.17,612.0840000000002,589.5419999999998,592.77,21.917,405.244,1143.93
