Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:50:30,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.0684,24.3712,28.6691,95.58,138.168,100.073,79.5604,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8974,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.536,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.293,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,56.4408,41.8498,52.1062,27.3199,55.464,29.6398,51.4957,2.77778,0.396825,1129.71,176.24400000000003,1469.67,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,95.4254,91.7269,91.0059,95.0583,0.0,7.9615399999999985,14.6293,0.0,0.0,-90.9687,97.3639,95.2946,48.6363,319.736,49.3741,307.793,289.968,37.4232,414.576,414.018,411.638,505.973,501.485,589.9,416.037,413.441,515.564,501.389,593.632,407.086,404.127,528.439,526.937,614.673,406.004,404.343,527.581,525.863,615.895,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,537.17,612.0840000000002,589.5419999999998,592.77,21.917,404.715,1143.93
2020-11-22 06:50:35,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.0684,23.3944,28.6691,95.58,138.168,100.073,81.9048,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.8974,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.536,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,14.7436,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,41.8498,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1125.09,176.24400000000003,1469.62,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,93.5844,91.2221,91.7309,96.2655,0.0,7.9615399999999985,14.263,0.0,0.0,-83.1825,97.3639,95.2946,47.5439,318.578,49.3741,311.845,289.968,37.4232,414.576,414.018,411.638,505.973,502.606,590.905,416.037,413.441,515.4209999999998,501.389,593.632,407.086,404.127,528.439,526.937,614.673,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,537.242,534.809,613.019,433.029,431.733,538.172,537.17,612.0840000000002,589.5419999999998,592.77,21.917,404.186,1143.93
2020-11-22 06:50:40,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.9475,23.3944,29.5482,95.58,138.168,99.0965,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.348,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,43.9255,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.1697,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,14.7436,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,41.8498,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1120.44,176.24400000000003,1467.14,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.5498,44.2384,43.5638,44.44600000000001,0.233517,14.4656,96.9781,89.2445,91.513,95.2207,0.0,7.9615399999999985,24.0248,0.0,0.0,-64.3275,97.3639,95.2946,46.848,316.461,50.0407,313.428,289.968,37.4232,414.576,414.018,411.638,505.973,502.606,590.905,416.037,413.441,515.4209999999998,501.389,593.632,407.086,404.127,528.439,526.937,614.673,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,537.242,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,592.77,21.917,403.657,1143.93
2020-11-22 06:50:45,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.9475,23.3944,29.5482,96.5568,136.41,99.0965,80.0488,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.348,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.1697,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.4628,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.9158,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,14.7436,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,41.8498,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1121.64,176.24400000000003,1462.41,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,44.2384,43.5638,43.9789,0.233517,14.4656,94.9009,89.7299,89.5982,95.8832,0.0,7.9615399999999985,22.0436,0.0,0.0,-62.5558,97.3639,95.2946,46.848,313.045,50.0407,312.865,289.968,38.4238,414.576,414.018,412.648,505.973,501.533,590.905,416.037,414.451,515.278,501.389,593.632,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,404.715,1143.93
2020-11-22 06:50:50,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.6886,16.9475,23.3944,28.5714,97.6313,133.089,100.171,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5311,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.9133,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,14.7436,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,41.8498,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1125.12,175.674,1465.25,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,44.2384,43.5638,43.9789,0.233517,14.4656,94.9009,92.2677,90.6055,95.8832,0.0,7.9615399999999985,14.3874,0.0,0.0,-47.4979,97.3639,95.2946,46.848,311.386,49.3272,314.03,289.968,38.4238,414.576,414.018,412.648,505.973,500.34,590.905,416.037,414.451,515.278,501.389,593.632,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,404.715,1143.93
2020-11-22 06:50:55,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.5678,16.9475,24.3712,28.5714,96.7521,131.136,101.148,81.9048,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5311,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.9133,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,14.7436,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1122.8,175.135,1468.63,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,43.5638,43.9789,0.233517,13.8482,95.3178,91.827,89.9774,96.0629,0.0,7.9615399999999985,14.7044,0.0,0.0,-56.2494,97.3639,95.2946,47.619,311.386,48.6651,315.694,289.968,38.4238,414.576,415.028,412.648,505.973,500.34,590.905,416.037,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,405.244,1143.42
2020-11-22 06:51:00,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,14.9878,15.3541,14.8657,15.1709,15.293,45.5678,16.0684,23.1013,27.6923,96.7521,131.136,103.101,81.9048,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5311,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.9133,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.5495,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,27.3199,54.304,29.6398,51.4957,2.77778,0.396825,1123.96,175.135,1466.25,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,43.5638,43.9789,0.233517,13.8482,96.2029,91.827,90.8072,96.0629,0.0,7.9615399999999985,17.1295,0.0,0.0,-54.2565,97.3639,95.2946,48.216,312.428,48.0976,315.05,289.968,38.4238,414.576,415.028,412.648,505.973,500.34,590.905,417.046,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,404.715,1142.81
2020-11-22 06:51:05,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.5678,16.0684,23.1013,26.7155,96.7521,132.21,102.125,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5311,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,27.0147,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,27.3199,55.4029,29.6398,51.4957,2.77778,0.396825,1122.88,175.135,1467.14,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,43.5638,43.9789,0.233517,13.8482,97.2455,90.5764,89.7972,95.827,0.0,7.9615399999999985,14.7028,0.0,0.0,-44.9808,97.3639,95.2946,47.5243,315.747,47.5313,312.091,289.968,38.4238,414.576,415.028,412.648,505.973,501.485,590.905,417.046,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,404.715,1142.28
2020-11-22 06:51:10,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.5678,16.0684,23.9805,26.7155,95.58,132.21,102.125,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5311,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,27.0147,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1117.12,175.67,1460.81,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.8482,94.9316,89.2173,91.3884,95.0465,0.0,7.9615399999999985,24.2659,0.0,0.0,-55.7078,97.3639,95.2946,48.8939,315.747,46.9274,308.758,289.968,38.4238,414.576,415.028,412.648,505.973,501.485,590.905,417.046,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,615.895,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,593.775,21.917,405.772,1141.65
2020-11-22 06:51:15,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.5678,16.0684,23.9805,29.1575,96.4591,133.382,102.125,81.0256,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,11.0806,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.4652,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.1087,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.7936,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1117.03,175.67,1464.59,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.8482,96.254,89.2173,90.3751,95.7077,0.0,7.9615399999999985,24.7203,0.0,0.0,-43.6239,97.3639,95.2946,50.3905,315.747,48.0769,307.946,289.968,38.4238,414.576,415.028,412.648,505.973,500.483,590.905,417.046,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.772,1141.65
2020-11-22 06:51:20,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.5678,16.0684,23.9805,30.3297,98.2173,134.261,101.05,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,11.6911,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.7192,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1124.1,175.67,1467.4,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.8482,95.8699,91.7068,91.4785,95.7077,0.0,7.9615399999999985,17.4153,0.0,0.0,-43.702,97.3639,95.2946,49.3355,318.704,47.1963,307.946,289.968,38.4238,414.576,415.028,412.648,505.973,499.17,590.905,417.046,414.451,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.244,1141.65
2020-11-22 06:51:25,96.7949,97.6496,97.7106,96.6117,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.3956,16.0684,24.8596,28.8645,97.3382,136.11700000000002,101.05,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.569,11.4469,11.6911,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.9158,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.7192,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1127.57,175.67,1467.43,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,14.4656,97.452,92.5625,91.4785,96.7695,0.0,7.9615399999999985,14.6831,0.0,0.0,-59.7275,97.3639,95.2946,46.7491,323.556,47.1963,305.6040000000001,289.968,39.4373,414.576,415.028,413.682,505.973,499.17,590.905,417.046,415.485,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.772,1141.65
2020-11-22 06:51:30,96.7949,97.6496,97.7106,98.138,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.3956,16.0684,24.8596,27.79,96.3614,137.094,100.073,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,27.0757,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,45.3297,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.8926,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1127.57,175.67,1467.31,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,14.4656,96.0808,91.2046,90.3483,96.7695,0.0,7.9615399999999985,14.6831,0.0,0.0,-40.3962,97.3639,95.2946,44.7407,327.106,46.6704,301.367,289.968,39.4373,414.576,415.028,413.682,505.973,500.34,591.934,417.046,415.485,515.278,501.389,594.636,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,525.863,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.244,1141.65
2020-11-22 06:51:35,96.7949,97.6496,97.7106,98.138,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,45.2747,16.0684,23.8828,27.79,95.3846,136.11700000000002,102.32,79.9512,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,27.8083,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,33.3639,25.6716,25.6716,26.3431,25.9768,44.3529,44.5971,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1127.66,175.67,1459.07,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,14.4656,96.0808,90.648,90.3483,96.7695,0.0,7.9615399999999985,14.6831,0.0,0.0,-46.2928,97.3639,95.2946,45.4234,327.7530000000001,45.6187,298.987,289.968,39.4373,414.576,415.028,413.682,505.973,501.342,591.934,417.046,415.485,515.278,501.389,595.665,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.772,1141.65
2020-11-22 06:51:40,96.7949,97.6496,97.7106,98.138,80.6166,79.5177,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,44.3956,15.1893,23.8828,27.79,95.3846,136.11700000000002,103.492,80.928,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,27.0147,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.3529,44.5971,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,44.2918,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1125.26,175.67,1461.36,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,13.8335,94.4564,90.648,91.0462,96.7695,0.0,7.9615399999999985,16.6568,0.0,0.0,-31.9894,97.3639,95.2946,45.4234,327.7530000000001,43.9571,298.987,289.968,39.4373,414.576,416.061,413.682,505.973,501.342,591.934,418.08,415.485,515.278,501.389,595.665,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,590.5459999999998,594.804,21.917,405.244,1141.65
2020-11-22 06:51:45,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,15.1709,15.293,43.5165,15.1893,23.8828,26.1294,94.5055,136.11700000000002,102.515,81.9048,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,45.6349,44.5971,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1118.34,175.67,1465.24,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,14.4509,95.3225,92.3166,89.4964,96.7695,0.0,7.9615399999999985,26.9096,0.0,0.0,-57.2092,97.3639,95.2946,46.4287,325.228,43.9153,300.776,289.968,39.4373,414.576,416.061,413.682,505.973,501.342,591.934,418.08,415.485,515.134,501.389,595.665,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,594.804,21.917,404.715,1141.65
2020-11-22 06:51:50,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,14.9878,15.3541,14.8657,15.1709,15.293,43.5165,16.0684,23.8828,26.1294,94.5055,138.266,103.492,80.7326,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,44.1697,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.0476,33.2418,33.486,33.3639,33.0586,26.7705,25.6105,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1121.75,175.67,1462.94,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,15.0831,97.1814,91.7044,89.4964,96.7695,0.0,7.9615399999999985,22.5754,0.0,0.0,-60.0131,97.3639,95.2946,47.1566,323.827,45.1402,303.7290000000001,289.968,39.4373,414.576,416.061,413.682,505.973,500.244,591.934,418.08,415.485,515.134,501.389,595.665,407.086,404.127,527.438,526.937,615.679,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,594.804,21.917,405.244,1142.19
2020-11-22 06:51:55,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,14.9878,15.3541,14.8657,15.1709,15.293,43.5165,16.0684,23.8828,24.7619,94.5055,138.266,101.441,80.7326,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,33.2418,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,43.6203,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1126.5,175.113,1458.32,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,15.0831,95.9657,88.8544,90.3266,96.7695,0.0,7.9615399999999985,14.6605,0.0,0.0,-65.745,97.3639,95.2946,46.6517,323.286,44.5323,305.661,289.968,39.4373,414.576,416.061,413.682,505.973,499.1230000000001,591.934,418.08,415.485,515.134,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,594.804,21.917,405.244,1142.79
2020-11-22 06:52:00,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,42.6374,16.0684,23.8828,24.7619,94.5055,135.629,100.464,80.7326,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,44.3529,44.5971,43.7424,43.6203,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1127.74,175.113,1459.51,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,15.0831,93.6015,89.4768,90.3266,96.7695,0.0,7.9615399999999985,14.6605,0.0,0.0,-50.1686,97.3639,95.2946,47.1957,321.934,44.5323,306.502,289.968,39.4373,414.576,416.061,413.682,505.973,499.1230000000001,591.934,418.08,415.485,515.134,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1142.79
2020-11-22 06:52:05,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,42.6374,16.0684,23.8828,25.7387,94.5055,135.629,98.4127,82.4908,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,43.8034,44.5971,43.7424,43.6203,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.6105,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1123.02,175.113,1458.23,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,14.4656,96.2339,88.573,90.2077,96.0943,0.0,7.9615399999999985,14.7366,0.0,0.0,-45.45399999999999,97.3639,95.2946,47.9767,320.807,44.5323,305.922,289.968,39.4373,414.576,416.061,413.682,505.973,500.268,591.934,418.08,415.485,515.015,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,404.715,1142.79
2020-11-22 06:52:10,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.293,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.7118,16.0684,23.8828,26.7155,94.5055,136.606,99.8779,82.4908,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.9634,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.6203,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.5873,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,53.2051,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1118.37,175.113,1463.28,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,14.4656,96.663,88.573,91.0746,96.0943,0.0,7.9615399999999985,17.3849,0.0,0.0,-28.351,97.3639,95.2946,49.315,322.296,44.5323,306.965,289.968,39.4373,414.576,416.061,413.682,505.973,501.389,591.934,418.08,415.485,515.015,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,404.715,1142.2
2020-11-22 06:52:15,96.7949,97.6496,97.7106,98.138,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,14.7436,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.7118,16.0684,24.7619,26.7155,95.6777,136.606,99.8779,82.4908,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.4139,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.0708,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.5873,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,40.1404,53.2051,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1114.83,175.113,1465.86,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,14.4656,97.9586,90.5698,90.0244,97.2121,0.0,7.9615399999999985,23.9252,0.0,0.0,-38.9543,97.3639,95.2946,49.9142,325.202,45.707,307.516,289.968,40.4464,414.576,416.061,414.692,505.973,501.389,591.934,418.08,415.485,515.015,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,616.9019999999998,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,404.715,1141.66
2020-11-22 06:52:20,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,14.7436,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,44.591,16.0684,23.8828,26.7155,96.5568,136.606,98.1197,81.514,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,11.2637,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.4139,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,43.4982,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.5873,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,53.2051,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1113.75,175.113,1461.38,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.9789,0.233517,14.4656,94.9599,90.452,90.9572,97.2121,0.0,7.9615399999999985,23.5613,0.0,0.0,-38.3834,97.3639,95.2946,49.2658,325.968,45.5733,306.994,289.968,40.4464,414.576,416.061,414.692,505.973,500.268,591.934,418.08,415.485,515.015,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,404.715,1141.12
2020-11-22 06:52:25,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,14.7436,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,44.591,16.0684,23.8828,25.5433,96.5568,136.606,96.9475,81.514,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,43.8034,44.5971,32.8755,33.547,33.1807,32.6923,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.1832,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1124.27,175.113,1462.86,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0684,96.0921,91.0327,90.069,96.4802,0.0,7.9615399999999985,14.8189,0.0,0.0,-15.5118,97.3639,95.2946,50.5652,324.686,46.5445,302.793,289.968,40.4464,414.576,416.061,414.692,505.973,499.051,591.934,418.08,416.494,515.015,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1141.12
2020-11-22 06:52:30,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,14.7436,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.4188,16.0684,23.8828,26.4225,95.58,136.606,99.1941,80.2442,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,43.8034,44.5971,32.8755,33.547,33.1807,32.1429,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,43.1929,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1120.75,175.113,1452.31,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0684,93.7625,90.3662,91.3087,96.4802,0.0,7.9615399999999985,14.5501,0.0,0.0,-30.8831,97.3639,95.2946,49.8383,326.26,46.5445,301.205,289.968,40.4464,414.576,416.061,414.692,505.973,500.173,591.934,418.08,416.494,515.159,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1141.12
2020-11-22 06:52:35,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.4188,16.0684,23.8828,27.3016,95.58,136.606,99.1941,81.1233,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,43.8034,44.5971,32.8755,33.547,33.1807,32.1429,28.2357,27.6862,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,43.1929,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,29.6398,51.4957,2.77778,0.396825,1122.0,175.113,1462.76,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.4656,95.8286,92.5474,91.0977,95.4105,0.0,7.9615399999999985,14.9799,0.0,0.0,-35.7643,97.3639,95.2946,49.2367,327.342,45.0017,300.66,288.933,40.4464,414.576,416.061,414.692,505.973,500.173,591.934,418.08,416.494,515.159,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,538.172,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1140.51
2020-11-22 06:52:40,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.4188,16.9475,24.7619,26.4225,96.5568,137.778,100.562,81.1233,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,45.5739,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,32.1429,28.2357,27.6862,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.6484,25.7936,30.3724,43.9866,43.8645,43.1929,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1127.71,175.113,1460.18,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.4656,96.5607,90.0258,91.0977,96.7928,0.0,7.9615399999999985,13.4824,0.0,0.0,-61.4653,97.3639,95.2946,47.8935,328.476,43.8619,299.81,288.933,40.4464,414.576,416.061,414.692,505.973,501.199,591.934,418.08,416.494,515.302,501.389,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1140.51
2020-11-22 06:52:45,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7204,15.3541,14.8657,15.1709,15.293,43.4188,16.9475,24.7619,25.348000000000006,97.8266,138.852,101.538,81.1233,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,32.1429,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.1929,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1123.08,175.113,1459.74,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0978,95.9305,90.6408,91.4316,95.8843,0.0,7.9615399999999985,14.4608,0.0,0.0,-36.7889,97.3639,95.2946,47.2504,327.291,43.8619,299.224,288.933,40.4464,414.576,416.061,414.692,505.973,501.199,591.934,419.089,416.494,515.445,502.917,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1139.98
