Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:52:50,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,14.9267,15.3541,14.8657,15.1709,15.293,43.4188,16.9475,24.7619,25.348000000000006,97.8266,138.852,101.538,81.1233,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,31.5934,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.1929,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1124.32,175.113,1460.67,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0978,97.8424,91.0421,89.6833,95.8843,0.0,7.9615399999999985,15.4486,0.0,0.0,-52.6434,97.3639,95.2946,47.2504,323.59,43.8619,300.518,288.933,40.4464,414.576,416.061,414.692,505.973,501.199,591.934,419.089,416.494,515.5880000000002,504.181,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.772,1139.98
2020-11-22 06:52:55,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,15.1709,15.293,42.3443,16.9475,24.7619,24.2735,98.7057,137.778,103.199,81.221,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.2442,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,31.5934,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,33.9744,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1132.5,175.113,1459.26,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0978,96.2358,91.2122,91.1635,95.1249,0.0,7.9615399999999985,9.03749,0.0,0.0,-76.1753,97.3639,95.2946,47.8458,322.153,43.82,302.95,288.933,40.4464,414.576,416.061,414.692,505.973,500.029,591.934,419.089,416.494,515.731,506.615,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,431.374,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1139.98
2020-11-22 06:53:00,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,15.1709,15.293,42.3443,16.9475,24.7619,24.2735,97.5336,137.778,102.32,81.221,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.2442,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,37.0269,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,34.5238,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.5495,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,14.5604,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,52.1062,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1133.6,175.113,1461.4,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.4068,97.0944,88.4334,91.1635,96.2873,0.0,7.9615399999999985,6.39649,0.0,0.0,-74.8006,97.3639,95.2946,47.3446,323.052,44.3888,306.241,288.933,40.4464,414.576,416.061,414.692,505.973,500.029,591.934,419.089,416.494,515.85,509.001,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1139.98
2020-11-22 06:53:05,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,15.1709,15.293,42.3443,15.873,24.7619,24.2735,96.5568,137.778,103.59,82.2955,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,36.1722,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,34.5238,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,14.5604,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1130.11,175.113,1459.32,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.4068,94.3192,90.6838,91.0876,96.2323,0.0,7.9615399999999985,6.7599399999999985,0.0,0.0,-93.7918,97.3639,95.2946,47.3446,326.211,42.8902,307.407,288.933,40.4464,414.576,416.061,414.692,505.973,501.056,591.934,419.089,416.494,515.993,509.001,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1139.98
2020-11-22 06:53:10,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,43.4188,15.873,25.7387,23.3944,96.5568,138.755,101.636,82.2955,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,9.73748,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,34.8901,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,34.5238,34.0354,33.6081,34.707,25.6716,25.6716,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,14.5604,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,38.431,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1120.83,175.113,1460.72,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0096,94.5581,90.6379,90.2952,96.2323,0.0,7.9615399999999985,7.824969999999999,0.0,0.0,-78.9087,97.3639,95.2946,46.8367,326.8520000000001,41.3066,306.68,288.933,40.4464,414.576,416.061,414.692,505.973,502.273,591.934,419.089,416.494,516.16,510.146,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,404.715,1138.85
2020-11-22 06:53:15,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,43.4188,15.873,25.7387,24.3712,97.4359,138.755,100.562,81.221,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,34.3407,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.2442,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,14.5604,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1118.47,175.113,1463.1,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,15.0096,95.6011,90.4138,90.3366,96.9188,0.0,7.9615399999999985,13.6849,0.0,0.0,-77.7345,97.3639,95.2946,46.1989,327.934,40.7007,303.656,288.933,40.4464,415.621,416.061,414.692,505.973,502.273,591.934,419.089,416.494,516.304,511.291,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,612.0840000000002,591.575,595.809,21.917,405.244,1137.51
2020-11-22 06:53:20,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,43.4188,14.8962,25.7387,25.5433,98.9011,137.68,98.4127,80.3419,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,34.3407,28.2357,28.2357,28.4188,28.1746,43.8034,43.9866,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1119.64,175.113,1458.06,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.2745,95.8388,91.3928,90.3366,95.7465,0.0,7.9615399999999985,13.2852,0.0,0.0,-68.2334,97.3639,95.2946,46.8774,329.017,39.1588,302.062,288.933,40.4464,415.621,416.061,414.692,505.973,501.032,591.934,419.089,416.494,516.447,511.291,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,611.078,591.575,595.809,21.917,405.244,1136.9
2020-11-22 06:53:25,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,44.2979,14.8962,24.7619,26.4225,98.9011,136.50799999999998,98.4127,81.4164,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,33.486,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1126.61,175.113,1463.28,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.2745,95.2967,93.2104,89.7093,96.8624,0.0,7.9615399999999985,9.44612,0.0,0.0,-78.8261,97.3639,95.2946,47.4209,329.719,39.8687,300.756,288.933,40.4464,415.621,416.061,414.692,505.973,501.032,591.934,419.089,416.494,516.59,511.291,595.665,407.086,404.127,527.438,526.937,616.686,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,611.078,591.575,595.809,21.917,404.186,1136.9
2020-11-22 06:53:30,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,44.2979,14.0171,24.7619,26.4225,98.9011,135.531,98.5104,81.4164,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,33.486,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7705,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1130.08,175.113,1465.59,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.2745,94.6052,92.181,91.5908,96.8624,0.0,7.9615399999999985,7.07774,0.0,0.0,-64.5232,97.3639,95.2946,47.4209,330.316,39.8687,299.757,288.933,40.4464,415.621,417.071,414.692,505.973,501.032,591.934,419.089,416.494,516.7330000000002,512.4119999999998,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,611.078,591.575,595.809,21.917,405.244,1136.37
2020-11-22 06:53:35,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,44.2979,14.0171,24.7619,25.348000000000006,97.8266,135.531,98.5104,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,10.5922,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,44.5971,32.8755,33.547,33.1807,33.486,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,53.083,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1130.15,175.113,1466.16,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.2745,95.7817,92.6568,90.9036,96.8624,0.0,7.9615399999999985,4.34887,0.0,0.0,-73.8772,97.3639,95.2946,45.8352,331.131,39.2713,299.189,288.933,40.4464,415.621,417.071,414.692,507.0,502.105,591.934,419.089,416.494,516.876,512.4119999999998,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,611.078,591.575,595.809,21.917,405.244,1136.37
2020-11-22 06:53:40,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,44.2979,14.8962,24.7619,25.348000000000006,96.4591,134.261,98.5104,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,10.6532,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.0989,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,32.9365,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,44.5971,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,51.862,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1119.66,175.639,1458.34,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,43.6157,43.7714,44.1346,43.5119,0.233517,14.2745,94.0,91.6889,90.9036,96.8624,0.0,7.9615399999999985,20.125,0.0,0.0,-47.0985,97.3639,95.2946,45.288,328.476,39.9066,298.666,288.933,40.4464,416.63,417.071,414.692,507.0,503.132,591.934,419.089,416.494,517.019,512.4119999999998,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,431.733,537.17,537.17,611.078,591.575,595.809,21.746,405.244,1136.37
2020-11-22 06:53:45,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.7814,15.3541,14.8657,14.4994,15.293,44.2979,15.7753,24.7619,25.348000000000006,97.5336,132.991,98.5104,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,25.5495,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,32.9365,28.2357,27.6862,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,51.862,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1112.65,175.639,1457.27,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,95.7164,91.3249,89.98899999999998,96.0779,0.0,7.9615399999999985,33.9612,0.0,0.0,-39.0832,97.3639,95.2946,45.288,326.7,38.4095,296.8590000000001,288.933,40.4464,416.63,417.071,414.692,507.0,500.984,591.934,419.089,416.494,517.019,512.4119999999998,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,617.909,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,405.244,1136.98
2020-11-22 06:53:50,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,44.2979,15.7753,24.7619,26.4225,97.5336,132.015,99.5849,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,10.6532,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.3663,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1122.02,176.21099999999996,1460.57,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,96.4001,92.1174,90.0201,96.0779,0.0,7.9615399999999985,21.8707,0.0,0.0,-59.4541,97.3639,95.2946,44.6077,325.253,37.5872,295.57,288.933,40.4464,416.63,417.071,415.701,507.0,495.376,591.934,419.089,416.494,517.1619999999998,512.4119999999998,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.715,1138.32
2020-11-22 06:53:55,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,45.177,15.7753,24.7619,26.4225,97.5336,133.382,99.5849,81.514,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,11.2027,11.0195,11.6911,12.0574,11.9963,11.8742,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1136.95,176.21099999999996,1460.29,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,96.2406,92.1174,90.0201,96.0779,0.0,7.9615399999999985,9.23437,0.0,0.0,-57.3417,97.3639,95.2946,43.4733,324.715,37.0633,294.487,288.933,41.485,416.63,417.071,415.701,507.0,494.23,591.934,419.089,416.494,517.305,513.438,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.715,1139.52
2020-11-22 06:54:00,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,44.2979,15.7753,24.7619,26.4225,97.5336,133.382,98.4127,81.514,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,11.7521,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,37.21,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1140.39,176.21099999999996,1461.74,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,95.4869,92.9388,90.0748,96.1459,0.0,7.9615399999999985,7.15348,0.0,0.0,-47.1912,97.3639,95.2946,43.4733,324.715,37.1339,293.652,288.933,41.485,416.63,417.071,415.701,507.0,496.617,591.934,419.089,416.494,517.305,513.438,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.715,1140.03
2020-11-22 06:54:05,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,44.2979,16.6545,23.8828,26.4225,97.5336,132.503,100.366,81.8071,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,11.7521,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.4042,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,35.0733,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1138.1,176.21099999999996,1459.42,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,95.4869,90.5254,90.0748,97.3027,0.0,7.9615399999999985,5.25002,0.0,0.0,-62.8113,97.3639,95.2946,44.1164,324.128,38.7085,292.302,288.933,41.485,416.63,417.071,415.701,507.0,498.956,591.934,419.089,416.494,517.4490000000002,513.438,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.186,1141.16
2020-11-22 06:54:10,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,44.2979,16.6545,23.8828,26.4225,95.4823,132.503,99.4872,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,11.569,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,25.5495,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,35.0733,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1118.41,176.21099999999996,1462.37,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,13.6718,96.0959,91.1825,90.9616,96.1083,0.0,7.9615399999999985,13.6241,0.0,0.0,-56.8004,97.3639,95.2946,44.1164,323.543,38.7085,290.974,288.933,41.485,416.63,417.071,415.701,507.0,501.246,591.934,419.089,416.494,517.4490000000002,513.438,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.186,1141.16
2020-11-22 06:54:15,96.7949,97.6496,97.7106,98.6874,80.6166,80.0672,81.7155,81.3492,15.6593,15.7204,15.4151,14.8657,15.293,15.3541,15.3541,15.5372,15.3541,14.8657,14.4994,15.293,44.2979,17.5336,23.8828,26.4225,94.5055,133.773,99.4872,80.5372,50,50,50,50,50.5189,50.3968,50.3968,50.5189,50,50,50,50,11.3858,11.0195,11.0195,11.4469,11.2637,11.569,11.0195,11.6911,12.0574,11.9963,12.4237,12.1184,54.5482,55.6471,54.7924,55.1587,26.8315,25.7936,26.5873,26.16,44.9023,59.7375,44.0476,43.9255,32.8755,33.547,33.1807,31.8987,28.2357,28.2357,28.4188,28.1746,43.8034,44.536,43.7424,43.7424,34.5238,34.0354,33.6081,34.1575,25.6716,26.221,26.3431,25.9768,44.5971,45.1465,44.1087,44.7802,33.2418,33.486,33.3639,33.0586,26.7705,26.7094,25.7936,30.3724,43.9866,43.8645,43.7424,44.1697,15.8425,14.8046,30.9829,15.7814,15.3541,15.1099,38.8584,14.9878,15.6593,15.3541,16.1477,15.232,35.0122,35.5617,36.0501,35.5006,96.7949,98.138,97.2222,98.0159,50.3968,50.0305,50.9463,50.7631,50,50,50,50,50.7021,50.58,50.3968,50.3358,5.6471300000000015,0.396825,1.31258,57.1734,35.0733,52.7167,29.5177,55.4029,31.4103,51.4957,2.77778,0.396825,1112.65,176.21099999999996,1459.68,0.0,1.0,1.0,1.0,1.0,0.0,0.129731,44.0827,43.7714,44.1346,43.9789,0.233517,14.2745,96.7739,90.4818,90.3887,96.1083,0.0,7.9615399999999985,23.8286,0.0,0.0,-73.1597,97.3639,95.2946,43.4449,323.543,38.0387,291.752,288.933,41.485,416.63,417.071,415.701,507.0,501.246,591.934,419.089,416.494,517.592,513.438,595.665,407.086,404.127,527.438,526.937,617.693,406.004,404.343,526.5790000000002,524.861,618.9159999999998,432.453,432.381,536.24,533.807,613.019,433.029,432.741,537.17,537.17,611.078,591.575,595.809,21.746,404.186,1140.18
2020-11-22 06:54:20,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,15.7204,15.8425,15.0488,14.9878,15.4151,44.7863,17.7289,24.3712,27.6923,93.6264,136.41,99.0965,81.4164,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,44.1087,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.6484,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.7094,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,29.5788,55.4029,31.5324,51.9231,2.77778,0.396825,1116.16,176.394,1466.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.0243,96.0865,92.302,91.304,97.1232,0.0,7.9615399999999985,20.0488,0.0,0.0,-88.4351,97.5747,95.1803,42.8011,322.598,38.9366,294.379,288.86,41.8252,417.423,417.431,416.278,507.715,496.76,592.795,419.81,417.359,517.592,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.186,1139.54
2020-11-22 06:54:25,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,15.7204,15.8425,15.0488,14.9878,15.4151,43.7118,17.7289,24.3712,26.7155,94.7009,136.41,100.073,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,44.1087,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.6484,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.7094,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,29.5788,55.4029,31.5324,51.9231,2.77778,0.396825,1127.79,176.394,1463.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.0243,95.9296,91.5203,90.163,96.3399,0.0,7.9615399999999985,12.018,0.0,0.0,-77.5321,97.5747,95.1803,42.8011,321.258,39.5322,294.9170000000001,288.86,41.8252,417.423,417.431,416.278,507.715,495.734,592.795,419.81,417.359,517.592,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,403.657,1139.54
2020-11-22 06:54:30,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,15.7204,15.8425,15.0488,14.9878,15.4151,43.7118,16.8498,24.3712,25.7387,94.4078,137.387,98.9011,81.514,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,44.1087,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.6484,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,25.6105,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,29.5788,55.4029,31.5324,51.9231,2.77778,0.396825,1131.25,176.394,1460.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.0243,95.6919,90.0427,89.5207,95.4262,0.0,7.9615399999999985,6.94775,0.0,0.0,-71.8118,97.5747,95.1803,43.3874,321.93,40.3916,294.9170000000001,288.86,41.8252,417.423,417.431,416.278,507.715,496.951,592.795,419.81,417.359,517.592,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.186,1139.54
2020-11-22 06:54:35,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,15.7204,15.8425,15.0488,14.9878,15.4151,44.591,16.8498,25.2503,27.8877,94.4078,138.46200000000002,98.9011,80.6349,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,44.1087,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.2821,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,29.5788,56.4408,31.5324,51.9231,2.77778,0.396825,1130.02,176.394,1470.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.0243,96.9152,91.3507,90.6151,97.1413,0.0,7.9615399999999985,4.62413,0.0,0.0,-68.2693,97.5747,95.1803,43.4303,323.321,39.5335,293.878,288.86,41.8252,417.423,417.431,416.278,507.715,499.886,592.795,419.81,417.359,517.735,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.97
2020-11-22 06:54:40,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,15.7204,15.8425,14.4994,14.9878,15.4151,44.591,16.8498,24.2735,27.8877,95.3846,138.46200000000002,97.7289,80.6349,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.2821,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,29.5788,56.4408,31.5324,51.9231,2.77778,0.396825,1118.4,176.394,1472.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.6711,97.7853,92.2243,91.4056,95.6415,0.0,7.9615399999999985,18.2268,0.0,0.0,-66.5425,97.5747,95.1803,43.4303,322.736,38.9685,293.878,288.86,41.8252,417.423,417.431,416.278,507.715,501.103,592.795,419.81,417.359,517.735,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.772,1137.84
2020-11-22 06:54:45,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,14.9878,15.8425,15.0488,14.9878,15.4151,44.591,16.8498,24.2735,27.0085,95.3846,135.433,96.6544,79.7558,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.7705,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.6691,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.2821,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1119.63,176.92,1469.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.6711,95.1298,90.9716,91.4056,95.0064,0.0,7.9615399999999985,20.2702,0.0,0.0,-57.3058,97.5747,95.1803,43.4303,320.317,39.8758,296.737,288.86,41.8252,417.423,417.431,416.278,507.715,499.886,592.795,419.81,417.359,517.735,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.244,1137.84
2020-11-22 06:54:50,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,44.591,16.8498,25.1526,27.8877,95.3846,135.433,98.1197,79.7558,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,34.8291,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,25.5495,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1126.69,176.92,1466.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.6711,94.3908,90.2458,92.4302,95.0064,0.0,7.9615399999999985,16.0465,0.0,0.0,-43.3856,97.5747,95.1803,43.4303,318.6620000000001,38.9283,297.257,288.86,41.8252,417.423,417.431,416.278,507.715,497.405,592.795,419.81,417.359,517.735,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.772,1137.84
2020-11-22 06:54:55,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,44.591,16.8498,25.1526,27.8877,95.3846,134.554,98.9988,79.7558,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,34.1575,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.5263,25.3053,30.0672,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1131.22,176.92,1469.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,15.6711,95.7031,91.2929,90.9907,95.0064,0.0,8.06044,7.90407,0.0,0.0,-28.5512,97.5747,95.1803,44.139,314.825,37.8654,297.236,288.86,41.8252,417.423,417.431,416.278,507.715,497.405,592.795,419.81,417.359,517.878,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.95
2020-11-22 06:55:00,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,44.591,16.8498,25.1526,29.1575,96.4591,134.554,98.1197,80.1465,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,34.1575,33.7302,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.5263,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1127.76,176.92,1466.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,14.9655,96.621,91.8777,92.0705,96.2754,0.0,8.06044,3.96174,0.0,0.0,-21.5366,97.5747,95.1803,44.7337,312.68,37.8654,296.158,288.86,41.8252,417.423,417.431,416.278,507.715,498.837,592.795,419.81,417.359,518.021,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.244,1138.95
2020-11-22 06:55:05,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,43.6142,15.7753,25.1526,29.1575,97.5336,136.80100000000002,98.1197,80.1465,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,9.92064,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.9145,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,32.0208,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,35.0122,34.9512,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.5263,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1125.44,177.456,1468.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,14.9655,95.7622,89.5554,92.4315,96.2754,0.0,8.06044,13.6062,0.0,0.0,-16.1862,97.5747,95.1803,43.3725,311.841,37.6114,296.158,288.86,41.8252,417.423,417.431,416.278,508.717,501.485,592.795,419.81,417.359,518.021,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.244,1138.95
