Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:55:10,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,14.4994,14.9878,15.4151,43.6142,16.8498,24.0781,29.1575,95.58,137.68,96.6544,79.1697,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.3651,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,34.768,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,35.0122,34.9512,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.5397,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1119.63,177.456,1466.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.927,44.44600000000001,43.927,0.129731,13.7012,95.027,91.4096,92.4315,96.2754,0.0,8.06044,19.1336,0.0,0.0,-0.954358,97.5747,95.1803,42.7827,312.536,38.4032,297.517,288.86,41.8252,417.423,417.431,416.278,508.717,501.485,592.795,419.81,417.359,518.164,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.244,1138.95
2020-11-22 06:55:15,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,43.6142,16.8498,23.199,27.9853,95.58,138.657,94.7985,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,34.768,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,34.4017,34.9512,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1121.93,177.456,1460.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.927,44.44600000000001,44.3941,0.129731,13.7012,95.027,92.2258,91.8179,96.2754,0.0,8.06044,19.4466,0.0,0.0,-17.3174,97.5747,95.1803,42.2576,313.946,37.6837,298.883,288.86,41.8252,417.423,417.431,416.278,508.717,500.387,592.795,419.81,417.359,518.164,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.95
2020-11-22 06:55:20,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,42.735,16.8498,23.199,27.9853,94.7009,135.922,92.9426,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,34.768,28.3578,28.2357,28.1746,28.4799,44.0476,44.6581,44.1087,43.9255,34.0965,34.0965,33.8523,34.9512,26.3431,26.0989,26.3431,26.221,44.5971,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1123.09,177.456,1460.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.927,44.44600000000001,44.3941,0.129731,14.3186,95.027,91.5216,91.0639,98.1645,0.0,8.06044,13.5907,0.0,0.0,-5.99033,97.5747,95.1803,40.8183,315.668,36.6963,300.828,288.86,41.8252,417.423,417.431,416.278,508.717,499.385,592.795,419.81,417.359,518.307,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,405.244,1138.95
2020-11-22 06:55:25,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,43.6142,15.9707,23.199,27.1062,94.7009,134.554,90.7936,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,34.768,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.2308,44.9634,33.3639,33.3639,33.7302,33.0586,26.5873,25.7326,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1132.38,177.456,1462.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.927,44.44600000000001,44.3941,0.129731,14.3186,96.3113,91.0785,91.0639,96.4615,0.0,8.06044,5.10639,0.0,0.0,-30.7502,97.5747,95.1803,40.1628,317.319,37.3833,302.215,288.86,41.8252,417.423,417.431,416.278,509.719,499.385,592.795,419.81,417.359,518.451,513.7959999999998,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.95
2020-11-22 06:55:30,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,43.6142,15.9707,23.199,27.1062,94.7009,135.531,91.2821,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.2308,45.69600000000001,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,52.8999,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1132.45,177.456,1455.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,43.927,44.44600000000001,44.3941,0.129731,14.3186,96.6621,88.8935,92.8379,96.1922,0.0,8.06044,4.98442,0.0,0.0,-18.2349,97.5747,95.1803,40.8285,317.319,36.7671,304.427,288.86,41.8252,417.423,417.431,416.278,509.719,500.483,592.795,419.81,417.359,518.451,514.798,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.95
2020-11-22 06:55:35,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,15.0488,14.9878,15.4151,43.6142,15.9707,23.199,27.1062,94.7009,135.531,94.4078,78.779,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8144,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.2308,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1132.34,177.456,1459.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,95.9442,89.285,92.2004,94.9858,0.0,8.06044,4.3202099999999986,0.0,0.0,-49.5259,97.5747,95.1803,41.3747,320.135,36.7671,305.51,288.86,41.8252,417.423,417.431,416.278,509.719,503.06,592.795,419.81,417.359,518.594,514.798,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,592.149,595.665,21.746,404.715,1138.95
2020-11-22 06:55:40,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.5983,15.8425,14.4994,14.9878,15.4151,43.6142,15.9707,24.0781,25.9341,94.7009,135.531,97.8266,78.779,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,34.5849,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.2308,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.3431,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,51.9231,2.77778,0.396825,1134.65,177.995,1458.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,96.6182,89.9897,90.6616,95.0371,0.0,8.06044,4.90946,0.0,0.0,-23.2505,97.5747,95.1803,40.7074,320.719,36.7671,305.51,288.86,41.8252,417.423,417.431,416.278,509.719,504.467,592.795,419.81,417.359,518.594,514.798,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,595.665,21.746,404.186,1138.95
2020-11-22 06:55:45,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,14.9878,15.8425,15.1099,14.9878,15.4151,43.6142,15.9707,24.0781,25.9341,95.6777,135.531,99.5849,78.779,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.188,45.1465,44.0476,33.0586,33.547,32.8755,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.3431,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1138.14,177.995,1467.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,95.1657,88.96799999999998,91.6516,95.9334,0.0,8.06044,6.84139,0.0,0.0,-15.8914,97.5747,95.1803,41.4423,320.719,36.2223,302.6620000000001,288.86,41.8252,417.423,417.431,416.278,509.719,505.47,591.79,419.81,417.359,518.594,514.798,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,595.665,21.746,404.186,1138.95
2020-11-22 06:55:50,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.8425,15.8425,15.1099,14.9878,15.4151,44.6886,15.9707,23.199,25.9341,95.6777,133.089,99.5849,79.6581,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,32.8755,33.1807,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,43.6813,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1137.0,177.995,1470.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,95.9385,91.36,90.6603,96.6392,0.0,7.9615399999999985,5.00889,0.0,0.0,-1.33455,97.5747,95.1803,40.0441,320.719,36.1877,300.519,288.86,41.8252,417.423,417.431,416.278,510.721,506.472,591.79,419.81,417.359,518.737,514.798,596.096,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,595.665,21.746,404.186,1139.53
2020-11-22 06:55:55,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.8425,15.8425,15.1099,14.9878,15.4151,44.6886,15.9707,23.199,25.9341,94.6032,133.089,99.5849,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,32.8755,33.1807,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.0989,26.3431,26.221,45.2686,44.6581,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1135.76,178.50400000000005,1462.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,95.9385,90.3134,91.5719,96.4239,0.0,7.9615399999999985,4.40497,0.0,0.0,-3.67876,97.5747,95.1803,40.6271,321.846,36.7492,301.066,288.86,41.8252,417.423,417.431,416.278,510.721,507.641,591.79,419.81,417.359,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.186,1139.53
2020-11-22 06:56:00,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.8425,15.8425,15.1099,14.9878,15.4151,44.6886,17.0452,24.2735,25.9341,96.7521,133.968,98.6081,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,32.8755,33.1807,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,26.3431,26.221,45.2686,44.6581,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,25.6105,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1136.91,178.50400000000005,1461.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,95.1359,89.1948,91.6207,96.4239,0.0,7.9615399999999985,7.102810000000002,0.0,0.0,-13.0336,97.5747,95.1803,41.2113,321.303,36.7492,303.2390000000001,288.86,41.8252,417.423,417.431,416.278,510.721,507.641,591.79,419.81,417.359,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.186,1140.08
2020-11-22 06:56:05,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,15.8425,15.8425,15.1099,14.9878,15.4151,44.6886,17.0452,25.2503,26.9109,96.7521,135.727,98.6081,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,32.8755,32.5702,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,26.3431,26.221,45.2686,44.6581,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1139.2,178.50400000000005,1465.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,94.4753,89.92,90.9987,97.1386,0.0,7.9615399999999985,6.894660000000001,0.0,0.0,2.64814,97.5747,95.1803,43.8881,318.232,37.276,303.764,288.86,41.8252,417.423,417.431,416.278,510.721,508.715,591.79,419.81,417.359,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.715,1140.59
2020-11-22 06:56:10,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,14.5604,14.9878,15.4151,44.6886,17.0452,24.2735,25.5433,98.7057,136.606,100.562,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,32.8755,32.5702,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,27.0757,26.221,45.2686,45.2686,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,35.0733,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1136.91,178.50400000000005,1467.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3186,96.799,92.3071,90.2316,97.1386,0.0,7.9615399999999985,4.70348,0.0,0.0,-19.9513,97.5747,95.1803,43.3446,317.648,37.276,303.764,288.86,41.8252,417.423,417.431,416.278,511.723,508.715,591.79,419.81,417.359,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.715,1140.59
2020-11-22 06:56:15,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1099,14.9878,15.4151,44.6886,17.0452,24.2735,25.5433,97.5336,137.485,100.562,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,44.0476,33.0586,33.547,33.7302,32.0208,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,27.0757,26.221,45.2686,45.2686,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1136.97,178.50400000000005,1469.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,13.6571,96.1567,90.3883,91.0734,97.3608,0.0,7.9615399999999985,11.6461,0.0,0.0,-17.647000000000006,97.5747,95.1803,43.3446,315.747,37.276,305.481,288.86,41.8252,417.423,417.431,416.278,511.723,509.931,591.79,419.81,417.359,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.715,1141.1
2020-11-22 06:56:20,97.1001,97.5885,97.7717,98.6874,80.6777,80.2503,81.6545,81.5324,16.1477,15.9646,15.4762,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1099,14.9878,15.4151,44.6886,16.0684,24.2735,25.5433,98.5104,137.485,102.906,80.5372,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,45.1465,33.0586,33.547,33.7302,36.2943,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,27.0757,26.221,45.2686,45.8181,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,25.9158,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,27.381,56.4408,31.5324,53.1441,2.77778,0.396825,1141.58,178.50400000000005,1471.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,13.6571,96.1567,91.7697,91.733,95.8403,0.0,7.9615399999999985,7.3025699999999985,0.0,0.0,1.10179,97.5747,95.1803,42.8434,312.985,37.9846,304.108,288.86,41.8252,417.423,417.431,416.278,511.723,509.931,591.79,418.801,416.35,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,612.444,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.186,1141.69
2020-11-22 06:56:25,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1099,14.9878,15.4151,44.6886,14.9939,24.2735,25.641,97.5336,136.41,102.906,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.1465,45.1465,33.0586,33.547,33.7302,36.2943,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.1087,43.9255,34.0965,34.0965,34.707,34.9512,26.3431,26.6484,27.0757,26.221,45.2686,45.8181,44.7802,44.9023,33.3639,33.3639,33.7302,33.0586,26.5873,27.0147,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,31.5324,53.1441,2.77778,0.396825,1140.4,179.06,1473.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3333,96.2881,89.6259,92.8316,97.1249,0.0,7.9615399999999985,4.98452,0.0,0.0,1.56974,97.5747,95.1803,40.698,316.284,38.8566,301.3520000000001,288.86,41.8252,417.423,417.431,416.278,511.723,509.931,591.79,418.801,416.35,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,613.45,433.676,432.8130000000001,537.099,536.526,611.078,591.144,596.67,21.746,404.715,1142.72
2020-11-22 06:56:30,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1099,14.9878,15.4151,44.6886,14.9939,23.3944,26.9109,97.5336,136.703,101.734,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,44.536,45.1465,33.0586,33.547,33.7302,35.5006,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,43.9255,34.0965,34.0965,34.707,34.4017,26.3431,26.6484,27.0757,26.221,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0147,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,31.5324,53.1441,2.77778,0.396825,1141.55,179.06,1474.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3333,96.2881,90.0322,92.8316,97.0717,0.0,7.9615399999999985,7.32695,0.0,0.0,-19.6277,97.5747,95.1803,39.1537,319.284,38.8566,300.519,288.86,41.8252,417.423,417.431,416.278,512.725,509.931,591.79,418.801,416.35,518.737,514.798,597.101,406.942,404.271,526.793,526.078,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,591.144,596.67,21.746,404.715,1142.72
2020-11-22 06:56:35,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1099,14.9878,15.4151,45.7631,14.9939,22.2222,26.9109,95.1893,136.703,100.269,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2637,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,44.536,45.1465,33.0586,33.547,33.7302,34.8901,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,43.9255,34.0965,34.0965,34.707,34.4017,26.3431,26.6484,27.0757,26.221,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0147,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1139.34,179.06,1471.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3333,96.2881,88.0847,91.9011,96.3935,0.0,7.9615399999999985,4.782019999999998,0.0,0.0,-16.9423,97.5747,95.1803,39.1537,319.284,38.8566,301.564,288.86,41.8252,417.423,417.431,416.278,512.725,510.981,591.79,418.801,416.35,518.737,514.798,597.101,406.942,404.271,526.793,525.076,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,591.144,596.67,21.746,405.244,1143.35
2020-11-22 06:56:40,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,14.4994,14.9878,15.4151,45.7631,14.9939,23.199,26.9109,96.5568,134.261,100.269,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,44.536,45.1465,33.0586,33.547,33.1807,34.8901,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,43.9255,34.0965,34.0965,34.707,34.4017,26.3431,26.6484,26.3431,26.7705,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,43.9866,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1143.83,179.06,1471.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3333,94.8142,90.4607,92.797,95.8485,0.0,7.9615399999999985,4.73004,0.0,0.0,-26.5455,97.5747,95.1803,39.1537,319.284,38.8566,303.159,288.86,41.8252,417.423,417.431,416.278,512.725,510.981,591.79,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,618.053,406.004,404.921,525.935,524.503,619.06,432.741,432.597,535.81,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,591.144,597.675,21.5751,404.715,1143.87
2020-11-22 06:56:45,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,14.9267,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,45.7631,14.9939,23.199,25.641,95.6777,132.894,100.269,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,33.1807,34.2796,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,34.1575,34.4017,26.3431,26.6484,26.3431,26.7705,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,45.1465,44.3529,44.4139,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1138.11,179.06,1471.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.3333,97.2097,91.4078,93.7012,96.8497,0.0,7.9615399999999985,4.262580000000002,0.0,0.0,-69.0889,97.5747,95.1803,39.1537,319.918,39.5374,303.159,288.86,41.8252,417.423,417.431,416.278,512.725,510.981,590.786,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,590.113,597.675,21.5751,405.244,1144.4
2020-11-22 06:56:50,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,45.7631,15.873,23.199,24.6642,95.6777,133.871,100.269,83.663,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,33.1807,33.7302,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,33.6081,34.4017,26.3431,26.6484,26.8926,26.7705,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1136.88,179.06,1477.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8611,44.913,44.3941,0.129731,14.3333,96.7928,88.6599,92.4515,96.976,0.0,7.9615399999999985,4.26269,0.0,0.0,-85.4618,97.5747,95.1803,39.1537,322.422,39.5374,302.0370000000001,288.86,41.8252,417.423,417.431,416.278,512.725,510.981,590.786,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,590.113,597.675,21.5751,404.715,1144.4
2020-11-22 06:56:55,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,45.7631,16.7521,25.0549,25.0549,96.6544,133.871,100.269,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,33.1807,33.7302,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.2821,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1136.97,179.584,1475.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,13.7159,95.5759,90.4104,91.968,97.0935,0.0,7.9615399999999985,4.5975199999999985,0.0,0.0,-98.5109,97.5747,95.1803,39.1537,323.052,38.85,302.0370000000001,288.86,41.8252,417.423,416.422,416.278,513.727,510.981,590.786,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,533.306,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,590.113,597.675,21.5751,404.715,1143.77
2020-11-22 06:57:00,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,15.1709,14.9878,15.4151,45.7631,16.7521,25.0549,25.9341,96.6544,135.82399999999998,100.269,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,32.6313,32.8144,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.2686,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1136.97,179.584,1475.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,13.7159,95.3121,89.508,92.2799,97.0935,0.0,7.9615399999999985,4.5975199999999985,0.0,0.0,-104.219,97.5747,95.1803,39.8408,323.052,38.316,300.877,288.86,41.8252,417.423,416.422,416.278,513.727,511.983,590.786,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,613.45,433.676,432.8130000000001,537.099,536.526,612.0840000000002,590.113,597.675,21.5751,404.715,1143.27
2020-11-22 06:57:05,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,15.1709,14.9878,15.4151,44.88399999999999,17.6313,25.0549,26.8132,96.6544,135.922,100.269,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.2637,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,26.5873,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,32.6313,32.8144,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1129.08,179.584,1474.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,13.7159,95.6493,90.7039,91.6738,95.9586,0.0,7.9615399999999985,12.6099,0.0,0.0,-101.321,97.5747,95.1803,40.3415,323.907,39.194,299.757,288.86,41.8252,417.423,416.422,415.268,513.727,511.983,590.786,418.801,416.35,518.737,514.798,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,537.099,537.528,612.0840000000002,590.113,597.675,21.5751,404.715,1143.27
2020-11-22 06:57:10,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,44.88399999999999,17.6313,23.9805,26.8132,97.8266,137.289,98.8034,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,11.8132,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,44.9023,59.8596,45.2686,45.1465,33.0586,33.547,32.6313,32.8144,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.0965,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1134.84,179.584,1482.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,13.7159,96.7157,89.7087,93.0364,95.9586,0.0,7.9615399999999985,11.494000000000002,0.0,0.0,-108.602,97.5747,95.1803,38.5027,325.253,39.194,299.2340000000001,288.86,40.821,417.423,416.422,415.268,513.727,511.983,590.786,418.801,416.35,518.737,512.555,598.106,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,597.675,21.5751,404.715,1143.27
2020-11-22 06:57:15,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,44.88399999999999,16.6545,23.9805,25.9341,95.0916,138.266,94.2124,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.5507,59.8596,45.2686,45.1465,33.0586,33.547,34.2186,32.265,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1135.99,179.584,1488.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,14.4362,96.9816,89.0701,93.0364,96.8617,0.0,7.9615399999999985,6.842039999999999,0.0,0.0,-89.0614,97.5747,95.1803,38.5027,325.7920000000001,38.551,302.003,288.86,40.821,417.423,416.422,415.268,513.727,511.983,590.786,418.801,416.35,518.856,512.555,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,598.7280000000002,21.5751,405.244,1143.27
2020-11-22 06:57:20,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,44.88399999999999,16.6545,23.0037,26.8132,95.0916,137.192,92.0635,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,33.547,34.2186,32.265,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,25.7936,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,53.9988,25.3663,57.6618,29.6398,53.1441,2.77778,0.396825,1134.84,179.584,1482.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.3941,0.129731,14.4362,95.2432,88.9799,93.0364,96.774,0.0,7.9615399999999985,6.81578,0.0,0.0,-75.2446,97.5747,95.1803,38.5027,324.666,39.9527,305.3040000000001,288.86,40.821,417.423,416.422,415.268,513.727,511.983,590.786,418.801,416.35,518.999,512.555,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,598.7280000000002,21.5751,405.244,1142.72
2020-11-22 06:57:25,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,44.88399999999999,17.6313,23.0037,25.9341,95.0916,138.168,93.0403,81.514,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,33.547,34.2186,36.0501,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.2589,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1134.84,179.584,1483.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.8611,0.129731,14.4362,97.6007,89.6392,92.4308,96.4598,0.0,7.9615399999999985,6.94908,0.0,0.0,-58.6285,97.5747,95.1803,37.7605,324.666,41.0938,308.105,288.86,40.821,417.423,416.422,415.268,513.727,511.983,590.786,418.801,416.35,519.1419999999998,513.557,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,598.7280000000002,21.5751,404.186,1142.72
