Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:57:30,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,15.9646,15.5372,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,43.9072,17.6313,23.0037,26.9109,96.3614,138.168,96.5568,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,33.547,34.2186,36.0501,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.2589,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1127.89,179.584,1487.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.8611,0.129731,13.8335,94.6976,89.3001,91.5566,96.4598,0.0,8.06044,13.9091,0.0,0.0,-9.51786,97.5747,95.1803,36.7139,325.256,41.8277,309.699,288.86,40.821,417.423,416.422,415.268,514.7769999999998,512.984,590.786,418.801,416.35,519.285,513.557,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,598.7280000000002,21.5751,404.715,1142.19
2020-11-22 06:57:35,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,81.5324,16.1477,16.7582,16.1477,14.9878,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,43.9072,17.6313,23.8828,27.79,97.3382,139.341,99.1941,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.2186,36.0501,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.4017,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.0379,25.3053,30.6166,45.1465,44.3529,44.4139,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1126.73,179.584,1483.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.8611,0.129731,13.8335,95.3943,91.2556,92.9179,96.4598,0.0,8.06044,14.6879,0.0,0.0,1.21764,97.5747,95.1803,36.7139,326.006,41.2531,311.525,288.86,40.821,417.423,415.388,415.268,514.7769999999998,512.984,590.786,418.801,416.35,519.428,512.269,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,613.091,590.113,598.7280000000002,21.5751,404.186,1142.19
2020-11-22 06:57:40,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,82.1429,17.0635,16.7582,16.1477,15.9646,15.1099,14.9267,15.7814,15.5372,15.8425,14.6215,14.9878,15.4151,44.7863,17.6313,24.7619,27.79,97.3382,139.341,100.171,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,35.3175,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,33.8523,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.3199,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.7607,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1130.29,179.584,1486.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.8335,94.8277,90.4531,91.5992,97.0693,0.0,8.06044,12.9217,0.0,0.0,26.7119,97.5747,95.1803,36.7139,327.553,40.6316,310.925,288.86,40.821,417.423,415.388,415.268,514.7769999999998,512.984,590.786,418.801,416.35,519.571,510.981,599.159,406.942,404.271,525.7919999999998,525.076,617.0459999999998,406.004,404.921,525.935,524.503,619.06,432.741,432.597,536.812,534.308,614.457,433.676,432.8130000000001,538.101,537.528,614.097,590.113,598.7280000000002,21.5751,405.772,1142.19
2020-11-22 06:57:45,97.1001,97.5885,97.7717,98.6874,80.6777,81.8987,81.6545,82.1429,17.0635,17.3077,17.674,17.4908,15.1099,14.9267,15.7814,14.9878,15.8425,15.232,14.9878,15.4151,43.8095,17.6313,24.7619,26.7155,97.3382,138.168,99.7802,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,34.4628,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,33.8523,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.3199,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1134.9,179.584,1489.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.2014,94.8277,91.525,92.6341,97.0693,0.0,8.06044,7.18133,0.0,0.0,34.6847,97.5747,95.1803,36.7139,329.467,40.7787,310.925,288.86,40.821,417.423,415.388,415.268,514.7769999999998,512.984,590.786,418.801,416.35,519.739,509.979,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,534.308,615.464,433.676,432.8130000000001,538.101,537.528,614.097,590.113,599.757,21.5751,405.244,1142.19
2020-11-22 06:57:50,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,17.0635,17.3077,17.674,17.4908,15.1099,14.9267,15.7814,15.6593,15.8425,15.232,14.9878,15.4151,43.8095,17.6313,24.7619,28.7668,97.3382,138.168,99.7802,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,34.4628,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,33.8523,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,44.7802,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,25.9158,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1126.82,180.111,1489.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.2014,94.5956,90.1157,92.2456,97.0693,0.0,8.06044,15.9969,0.0,0.0,16.9885,97.5747,95.1803,36.7139,328.514,42.5639,310.925,288.86,40.821,417.423,415.388,415.268,514.7769999999998,512.984,590.786,418.801,416.35,519.882,511.005,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,534.308,615.464,433.676,432.8130000000001,538.101,537.528,614.097,590.113,599.757,21.5751,405.772,1142.19
2020-11-22 06:57:55,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,17.674,17.8571,17.674,19.0781,15.1099,14.9267,15.7814,15.6593,15.8425,15.232,14.9878,15.4151,44.6886,17.6313,25.641,29.7436,96.2637,139.048,100.659,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.8132,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.9536,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1122.18,180.111,1489.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,12.5986,94.5956,89.4742,91.3822,96.725,0.0,8.06044,20.532,0.0,0.0,8.26334,97.5747,95.1803,36.7139,329.472,42.0001,311.581,288.86,40.821,417.423,415.388,415.268,515.803,513.986,590.786,418.801,416.35,519.882,509.621,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,534.308,615.464,433.676,432.8130000000001,538.101,537.528,614.097,590.113,599.757,21.5751,405.772,1142.19
2020-11-22 06:58:00,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,18.2234,17.8571,18.2234,19.0781,15.1099,14.9267,15.7814,15.6593,15.8425,15.232,14.9878,15.4151,45.8608,17.6313,24.7619,29.7436,97.2405,139.048,99.4872,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.8132,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.7912,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.9536,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1126.85,180.111,1491.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,12.5986,96.3093,91.1081,91.5982,96.725,0.0,8.06044,17.354,0.0,0.0,-14.9998,97.5747,95.1803,37.2558,328.737,41.3196,311.581,288.86,40.821,417.423,415.388,415.268,515.803,513.986,590.786,418.801,416.35,520.001,507.187,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,534.308,615.464,433.676,432.8130000000001,538.101,537.528,614.097,591.12,599.757,21.5751,405.772,1142.19
2020-11-22 06:58:05,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,19.6886,18.956,18.956,19.0781,15.1099,14.9267,15.7814,15.6593,15.8425,15.232,14.9878,15.4151,46.7399,17.6313,24.7619,29.7436,97.2405,139.048,102.222,83.663,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.2418,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.9536,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1126.9,180.111,1505.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,12.5986,95.3922,90.4903,92.4142,98.434,0.0,8.06044,12.7802,0.0,0.0,-39.4595,97.5747,95.1803,38.0221,328.097,41.3196,311.581,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,535.31,615.464,433.676,432.8130000000001,538.101,538.53,614.097,591.12,599.757,21.5751,405.772,1142.19
2020-11-22 06:58:10,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,19.6886,18.956,19.8107,19.0781,15.1099,14.9267,15.7814,15.6593,15.8425,15.232,14.9878,15.4151,46.7399,17.6313,24.7619,29.7436,97.2405,139.048,102.222,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,32.6923,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,26.9536,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,29.6398,53.1441,2.77778,0.396825,1128.01,180.111,1496.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.319,96.336,90.563,92.4142,96.6368,0.0,8.06044,12.0984,0.0,0.0,-32.8233,97.5747,95.1803,38.0221,327.3520000000001,39.4202,311.028,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,600.188,406.942,404.271,525.7919999999998,525.076,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,535.31,615.464,433.676,432.8130000000001,539.1030000000002,538.53,614.097,591.12,599.757,21.5751,405.772,1142.19
2020-11-22 06:58:15,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,19.6886,19.5055,19.8107,19.0781,15.1099,14.9267,15.7814,15.6593,15.8425,14.6215,14.9878,15.4151,46.7399,17.6313,24.7619,28.2784,97.2405,139.048,99.5849,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,32.6923,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,27.6252,53.1441,2.77778,0.396825,1128.01,180.111,1499.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9364,95.4264,91.8018,92.018,95.6761,0.0,8.06044,13.4204,0.0,0.0,-38.817,97.5747,95.1803,38.7248,327.3520000000001,38.4579,309.135,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,600.188,406.942,404.271,525.7919999999998,524.0740000000002,616.039,406.004,404.921,525.935,524.503,619.06,432.741,432.597,537.814,535.31,615.464,433.676,432.8130000000001,539.1030000000002,538.53,615.104,591.12,600.81,21.5751,405.244,1142.19
2020-11-22 06:58:20,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,20.6044,20.116,20.4823,21.0317,15.1099,14.9267,15.7814,15.6593,15.8425,14.6215,14.9878,15.4151,46.7399,17.6313,24.7619,27.2039,98.1197,139.048,99.4872,83.7607,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,31.8987,28.3578,28.2357,28.1746,28.4799,44.5971,44.6581,44.6581,44.475,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.2686,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,27.6252,54.0598,2.77778,0.396825,1125.69,180.111,1499.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9364,94.9805,90.2325,92.7023,96.3715,0.0,7.9615399999999985,14.0613,0.0,0.0,-62.3685,97.5747,95.1803,38.1519,327.921,38.4579,306.038,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,601.265,406.942,404.271,525.7919999999998,524.0740000000002,616.039,406.004,404.921,525.935,523.502,619.06,432.741,432.597,537.814,535.31,615.464,433.676,432.8130000000001,539.1030000000002,538.53,615.104,591.12,600.81,21.5751,405.772,1141.63
2020-11-22 06:58:25,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,21.4591,20.9707,21.398000000000003,21.0317,15.1099,14.9267,15.7814,15.6593,15.8425,14.6215,14.9878,15.4151,47.7167,16.7521,24.7619,29.1575,98.1197,139.92700000000002,98.6081,83.7607,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,25.7326,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,31.8987,28.3578,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,27.6252,54.0598,2.77778,0.396825,1124.67,180.111,1501.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9364,94.9805,90.9332,92.7023,97.2669,0.0,7.9615399999999985,14.8135,0.0,0.0,-63.3798,97.5747,95.1803,38.1519,327.221,39.641,303.791,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,537.814,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,615.104,592.149,600.81,21.5751,404.715,1141.63
2020-11-22 06:58:30,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,21.4591,21.9475,21.398000000000003,21.8864,15.1099,14.9267,15.7814,15.6593,15.8425,14.6215,14.9878,15.4151,47.7167,17.7289,24.7619,29.1575,98.9988,139.048,100.757,84.6398,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,36.4164,28.3578,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,45.5128,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,27.6252,54.0598,2.77778,0.396825,1123.42,180.705,1504.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9364,95.6087,88.1108,92.7023,96.2302,0.0,7.9615399999999985,14.8135,0.0,0.0,-54.4526,97.5747,95.1803,38.8433,327.221,38.6396,301.515,288.86,40.821,417.423,415.388,415.268,515.803,513.986,591.8380000000002,418.801,416.35,520.144,507.187,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,537.814,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,615.104,592.149,600.81,21.5751,405.244,1141.11
2020-11-22 06:58:35,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,22.6801,21.9475,21.9475,21.8864,15.1099,14.9267,15.7814,15.6593,15.8425,14.6215,14.9878,15.4151,47.7167,17.7289,25.9341,27.9853,98.9988,141.099,102.027,83.7607,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.4469,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,36.4164,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,23.4737,57.6618,27.6252,54.0598,2.77778,0.396825,1126.82,180.705,1504.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9364,94.7297,89.6221,92.7023,96.2302,0.0,7.9615399999999985,14.8135,0.0,0.0,-32.1987,97.5747,95.1803,39.4234,324.379,39.1951,298.75,288.86,40.821,417.423,415.388,415.268,515.803,513.986,592.866,418.801,416.35,520.144,507.187,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,537.814,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,615.104,592.149,600.81,21.5751,405.244,1141.11
2020-11-22 06:58:40,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,22.6801,23.5958,22.7411,23.5958,15.1099,14.9267,15.7814,14.9267,15.8425,14.6215,14.9878,15.4151,48.8889,17.7289,25.9341,26.0317,98.9988,140.122,102.027,82.8816,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3248,11.4469,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,35.8669,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,57.6618,27.6252,54.0598,2.77778,0.396825,1125.69,180.705,1499.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.5391,96.6364,89.8295,92.7023,96.9942,0.0,7.9615399999999985,14.8135,0.0,0.0,-25.7914,97.5747,95.1803,39.4234,322.949,39.1951,296.319,288.86,40.821,417.423,415.388,415.268,515.803,513.986,592.866,418.801,416.35,520.025,507.187,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,615.104,592.149,600.81,21.5751,405.244,1141.11
2020-11-22 06:58:45,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,22.6801,22.8632,22.7411,23.5958,15.1099,14.9267,15.7814,15.5983,15.8425,14.6215,14.9878,15.4151,48.8889,17.7289,25.9341,26.0317,98.9988,140.122,102.906,81.7094,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,35.0122,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.0379,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,57.6618,27.6252,54.0598,2.77778,0.396825,1124.44,180.705,1498.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.5391,96.8898,89.8236,92.7023,96.2167,0.0,7.9615399999999985,14.0695,0.0,0.0,-29.2276,97.5747,95.1803,38.8014,322.324,38.1759,294.22,288.86,40.821,417.423,415.388,415.268,515.803,513.986,592.866,418.801,416.35,520.025,506.185,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,616.111,592.149,600.81,21.5751,405.772,1141.11
2020-11-22 06:58:50,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,82.1429,24.2064,22.8632,23.4127,23.5958,15.1099,14.9267,15.7814,15.5983,15.8425,14.6215,14.9878,15.4151,48.8889,17.7289,25.9341,27.0085,97.7289,138.755,100.464,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,35.0122,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.3431,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8315,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,57.6618,27.6252,54.0598,2.77778,0.396825,1122.29,180.705,1503.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.5391,95.0158,91.9442,91.8761,97.0188,0.0,7.9615399999999985,17.555999999999994,0.0,0.0,-10.8211,97.5747,95.1803,38.8014,321.17,38.8195,292.401,288.86,40.821,417.423,415.388,415.268,515.803,513.986,592.866,418.801,416.35,519.882,506.185,601.265,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,535.31,616.47,433.676,432.8130000000001,539.1030000000002,538.53,616.111,593.153,601.84,21.5751,405.244,1141.11
2020-11-22 06:58:55,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,83.1807,24.2064,23.6569,23.4127,23.5958,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,48.8889,17.7289,24.9573,27.9853,96.5568,137.778,98.2173,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,35.0122,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8315,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,57.6618,27.6252,54.0598,2.77778,0.396825,1122.29,180.705,1504.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,96.0965,90.9113,94.374,97.0188,0.0,8.06044,14.4706,0.0,0.0,-9.36757,97.5747,95.1803,38.8014,320.415,39.4958,290.315,288.86,40.821,417.423,416.422,415.268,515.803,513.986,593.871,418.801,416.35,519.882,506.185,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,616.47,433.676,432.8130000000001,539.1030000000002,538.53,616.111,593.153,601.84,21.5751,404.715,1140.5
2020-11-22 06:59:00,97.1001,97.5885,97.7717,98.6874,81.8376,81.8987,81.6545,83.1807,24.2064,23.6569,24.3895,23.5958,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,48.8889,18.6081,24.9573,30.3297,97.5336,136.606,99.0965,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,34.4628,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8315,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,57.6618,27.6252,54.0598,2.77778,0.396825,1119.96,180.115,1501.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,96.6283,90.9526,92.3947,97.0188,0.0,8.06044,15.0031,0.0,0.0,-1.30569,97.5747,95.1803,37.6007,322.82,40.4684,287.934,288.86,40.821,417.423,416.422,415.268,515.803,513.986,593.871,418.801,416.35,519.882,506.185,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,616.47,433.676,432.8130000000001,539.1030000000002,539.5319999999998,616.111,593.153,601.84,21.5751,405.244,1139.45
2020-11-22 06:59:05,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.1807,24.2064,23.6569,24.3895,24.2674,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,48.8889,18.6081,24.9573,30.3297,98.6081,137.778,97.6313,81.6117,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.9133,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.16,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1115.21,180.115,1504.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,96.0027,88.93799999999997,91.6868,96.2013,0.0,8.06044,15.0031,0.0,0.0,-19.6705,97.5747,95.1803,37.0943,325.376,39.0081,288.444,288.86,40.821,417.423,416.422,415.268,515.803,513.986,593.871,418.801,416.35,519.739,506.185,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,617.477,433.676,432.8130000000001,539.1030000000002,539.5319999999998,616.111,594.158,601.84,21.5751,405.244,1138.95
2020-11-22 06:59:10,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,82.6313,24.7558,24.2674,24.3895,24.2674,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,49.768,18.6081,25.9341,31.3065,97.7289,139.048,97.0452,80.7326,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.9133,29.0293,28.2357,28.1746,28.4799,44.5971,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1117.54,180.115,1507.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,96.0027,88.9755,92.9018,96.9959,0.0,7.9615399999999985,15.8393,0.0,0.0,-43.1833,97.5747,95.1803,36.4589,323.134,39.6469,292.128,288.86,41.8481,417.423,416.422,415.268,515.803,513.986,593.871,418.801,416.35,519.739,505.18300000000005,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,616.111,594.158,601.84,21.5751,405.772,1137.77
2020-11-22 06:59:15,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,82.6313,24.7558,24.2674,24.3895,24.2674,15.1099,14.9267,15.7814,15.5983,15.8425,14.6215,14.9878,15.4151,49.768,18.6081,25.9341,31.3065,97.7289,138.755,93.2356,80.7326,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,33.3028,29.0293,28.2357,28.1746,28.4799,45.2686,45.2076,44.6581,45.0244,34.0965,34.768,33.9133,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1118.8,180.677,1510.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,95.1994,90.3938,92.9018,97.8442,0.0,8.06044,15.8393,0.0,0.0,-22.5702,97.5747,95.1803,37.0943,318.677,38.971,295.14,288.86,41.8481,417.423,416.422,415.268,515.803,513.986,594.876,419.81,416.35,519.739,505.18300000000005,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,616.111,594.158,601.84,21.5751,405.244,1137.21
2020-11-22 06:59:20,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,82.6313,25.3053,25.0611,25.0,24.2674,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,49.768,18.6081,25.9341,31.3065,96.6544,137.875,93.2356,80.7326,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,32.5092,29.0293,28.2357,28.1746,28.4799,45.2686,45.2076,44.6581,45.0244,34.0965,34.768,33.9133,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1109.31,180.677,1510.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.1419,96.0083,92.1782,94.1924,97.8442,0.0,8.06044,26.6534,0.0,0.0,-17.6027,97.5747,95.1803,37.7605,315.09,37.8851,297.12,288.86,41.8481,417.423,416.422,415.268,515.803,513.986,594.876,419.81,416.35,519.882,505.18300000000005,602.271,406.942,404.271,524.79,524.0740000000002,616.039,406.004,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,616.111,594.158,601.84,21.5751,405.244,1136.58
2020-11-22 06:59:25,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,82.6313,25.3053,25.6105,25.0,26.16,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,49.768,18.6081,25.0549,32.1856,96.7521,137.875,97.2405,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,32.5092,29.0293,28.2357,28.1746,28.4799,45.2686,45.2076,44.6581,45.0244,34.0965,34.768,33.9133,34.5238,26.8926,26.6484,26.8926,26.7705,45.5739,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,26.16,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1109.31,180.677,1506.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.8034,96.0015,91.32,92.758,96.5609,0.0,8.06044,28.0535,0.0,0.0,-4.99594,97.5747,95.1803,39.0351,312.961,38.1393,298.755,288.86,41.8481,417.423,416.422,415.268,515.803,512.555,594.876,419.81,417.359,519.882,505.18300000000005,602.271,407.953,404.271,524.79,524.0740000000002,616.039,407.014,404.921,524.933,523.502,619.06,432.741,432.597,538.816,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,616.111,595.235,601.84,21.5751,405.772,1136.58
2020-11-22 06:59:30,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,25.3053,25.6105,25.0,26.16,15.1099,14.9267,15.7814,15.5983,15.8425,15.1709,14.9878,15.4151,49.768,17.7289,25.0549,33.1624,97.6313,136.996,96.3614,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.768,31.8376,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.3199,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,21.8864,58.7607,27.6252,54.0598,2.77778,0.396825,1106.96,180.677,1508.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,15.8034,97.1762,90.6733,93.424,97.2389,0.0,8.06044,30.5381,0.0,0.0,-27.2654,97.5747,95.1803,37.9373,316.046,36.8903,298.755,288.86,41.8481,417.423,416.422,415.268,515.803,510.265,595.881,419.81,417.359,520.025,505.18300000000005,602.271,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,617.118,595.235,602.845,21.5751,405.772,1136.58
2020-11-22 06:59:35,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,25.3053,25.6105,26.221,26.16,15.1099,14.9267,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,49.768,17.7289,25.0549,33.1624,98.5104,137.97299999999998,96.3614,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.7192,45.1465,33.0586,34.0965,34.768,31.8376,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.3199,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,54.0598,2.77778,0.396825,1109.31,181.235,1503.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,95.4275,90.0014,93.424,96.5306,0.0,8.06044,30.5381,0.0,0.0,-44.1367,97.5747,95.1803,37.3523,316.621,38.1393,297.34,288.86,41.8481,417.423,416.422,415.268,515.803,508.977,595.881,419.81,417.359,520.168,505.18300000000005,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,617.118,595.235,602.845,21.5751,405.244,1136.58
2020-11-22 06:59:40,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,25.8547,25.6105,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,15.1709,14.9878,15.4151,49.768,17.7289,25.9341,32.0879,98.5104,136.996,97.4359,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.7192,45.1465,33.0586,34.0965,34.768,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.9304,27.3199,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,54.0598,2.77778,0.396825,1116.38,181.235,1509.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,97.0093,88.8425,93.424,95.82,0.0,8.06044,31.6848,0.0,0.0,-49.2111,97.5747,95.1803,37.3523,317.773,37.5036,295.9770000000001,288.86,41.8481,417.423,416.422,415.268,515.803,507.832,595.881,419.81,417.359,520.311,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,617.118,595.235,602.845,21.5751,405.772,1137.89
2020-11-22 06:59:45,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,25.8547,25.6105,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.768,17.7289,25.9341,31.0134,98.5104,136.996,97.8266,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,34.768,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,26.5873,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,54.0598,2.77778,0.396825,1115.21,181.235,1501.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,95.9134,88.8425,93.424,95.82,0.0,8.06044,31.1154,0.0,0.0,-54.7883,97.5747,95.1803,36.7139,319.284,37.5036,295.9770000000001,288.86,41.8481,417.423,417.431,415.268,516.805,506.758,595.881,419.81,417.359,520.597,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,536.311,617.477,433.676,432.8130000000001,540.105,539.5319999999998,617.118,596.24,602.845,21.5751,405.772,1139.26
