Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 06:59:50,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,25.8547,25.6105,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.768,17.7289,25.9341,32.1856,98.5104,136.996,97.8266,81.3187,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,44.6581,45.0244,34.0965,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,55.1587,2.77778,0.396825,1116.39,181.235,1509.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,96.8731,90.5769,94.0936,97.0972,0.0,8.06044,31.9238,0.0,0.0,-47.2064,97.5747,95.1803,36.7139,321.348,38.7043,295.9770000000001,288.86,41.8481,417.423,417.431,415.268,516.805,506.758,596.886,419.81,417.359,520.74,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,540.105,539.5319999999998,617.118,596.24,602.845,21.5751,405.244,1140.31
2020-11-22 06:59:55,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,26.4042,25.6105,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.768,17.7289,25.9341,32.1856,98.5104,137.875,99.6825,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.7143,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,55.1587,2.77778,0.396825,1112.89,181.235,1506.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,95.3916,89.9304,93.4124,97.1368,0.0,8.06044,32.4785,0.0,0.0,-19.1776,97.5747,95.1803,37.453,321.348,38.7043,295.9770000000001,288.86,41.8481,417.423,417.431,415.268,516.805,505.756,596.886,420.818,417.359,521.0269999999998,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,540.105,539.5319999999998,617.118,596.24,602.845,21.5751,405.244,1141.66
2020-11-22 07:00:00,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,26.4042,25.6105,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,50.8425,18.7057,25.9341,31.1111,99.9756,137.875,99.6825,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.3248,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,26.0989,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.6154,33.486,54.9756,19.9328,58.7607,27.6252,55.1587,2.77778,0.396825,1115.24,181.235,1508.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,15.8034,95.3916,90.8329,93.4124,97.0965,0.0,8.06044,32.0436,0.0,0.0,-27.9089,97.5747,95.1803,38.4592,319.199,38.7043,295.475,288.86,42.8795,417.423,417.431,415.268,516.805,505.756,596.886,420.818,418.36800000000005,521.17,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,540.105,540.534,617.118,597.245,602.845,21.5751,405.772,1142.19
2020-11-22 07:00:05,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,81.6545,83.3639,26.4042,26.4042,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.8657,18.7057,27.0085,32.381,101.343,137.875,99.6825,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.9353,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.685,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.5238,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1112.89,180.716,1506.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,14.892,95.3916,89.9596,93.4124,97.8384,0.0,8.06044,33.7785,0.0,0.0,-25.4868,97.5747,95.1803,38.4592,317.237,39.6849,296.517,288.86,42.8795,417.423,417.431,415.268,516.805,505.756,597.891,420.818,418.36800000000005,521.528,504.181,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,540.105,540.534,617.118,597.245,602.845,21.5751,405.772,1142.78
2020-11-22 07:00:10,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,26.4042,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.8657,18.7057,27.8877,32.381,100.464,136.50799999999998,99.6825,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.1355,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1104.6,180.716,1502.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.3281,45.38,44.8611,0.129731,13.3778,95.4047,89.2333,92.7925,97.5533,0.0,8.06044,38.5762,0.0,0.0,-16.1816,97.5747,95.1803,37.0943,317.237,38.2566,299.017,288.86,42.8795,417.423,417.431,415.268,516.805,505.756,597.891,420.818,418.36800000000005,521.814,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,597.245,602.845,21.5751,405.244,1143.32
2020-11-22 07:00:15,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,26.4042,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,14.6215,14.9878,15.4151,49.768,18.7057,27.8877,32.381,99.4872,137.485,99.6825,83.37,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.4029,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,27.0757,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1099.95,180.716,1507.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.3778,95.8073,90.1795,93.5388,98.5846,0.0,8.06044,44.5694,0.0,0.0,-5.48246,97.5747,95.1803,37.0943,314.367,39.9104,298.252,288.86,42.8795,417.423,418.44,415.268,516.805,503.561,597.891,420.818,418.36800000000005,522.172,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,598.25,602.845,21.5751,405.772,1143.32
2020-11-22 07:00:20,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,26.4042,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,27.8877,32.381,99.4872,136.50799999999998,99.6825,83.37,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.7924,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.2357,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,27.1367,26.221,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1097.57,180.167,1507.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.3778,96.6443,91.1052,93.5388,97.8437,0.0,8.06044,48.6273,0.0,0.0,-9.69777,97.5747,95.1803,37.862,313.834,42.3218,294.5420000000001,288.86,42.8795,417.423,418.44,415.268,516.805,499.91,597.891,420.818,418.36800000000005,522.4580000000002,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,539.818,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,598.25,602.845,21.5751,406.301,1143.32
2020-11-22 07:00:25,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,26.4042,26.221,26.16,15.1099,14.9267,15.7814,15.7204,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,27.8877,31.5018,99.4872,135.629,100.757,83.37,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.7924,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1107.08,180.167,1503.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.3778,94.672,90.773,94.4447,98.0429,0.0,8.06044,41.8422,0.0,0.0,-4.7733300000000005,97.5747,95.1803,36.2076,316.245,43.1128,292.43,288.86,42.8795,417.423,418.44,415.268,516.805,497.667,598.896,421.827,418.36800000000005,522.816,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,540.82,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,598.25,602.845,21.5751,405.772,1143.32
2020-11-22 07:00:30,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,26.4042,26.221,26.16,15.1099,15.4762,15.7814,15.7204,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,27.8877,31.5018,98.4127,137.485,100.757,83.37,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,33.547,32.7534,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1112.99,180.167,1501.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.0393,95.8703,88.6738,93.6023,98.7609,0.0,8.06044,32.9653,0.0,0.0,-39.397,97.5747,95.1803,34.7125,319.058,42.5041,292.43,288.86,42.8795,417.423,418.44,415.268,516.805,497.667,598.896,421.827,419.377,523.174,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,540.82,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,598.25,602.845,21.5751,406.301,1144.06
2020-11-22 07:00:35,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,27.8877,30.6227,100.171,138.364,99.4872,84.7375,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,32.7534,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.0586,26.5873,27.1978,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1110.64,180.167,1497.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.0393,97.8569,89.4473,93.4251,98.2647,0.0,8.06044,34.5874,0.0,1.34832,-31.9463,97.5747,95.1803,34.0769,320.135,41.8577,291.707,288.86,43.8948,417.423,418.44,416.278,517.806,501.032,598.896,421.827,419.377,523.6030000000002,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,540.82,537.313,618.484,433.676,432.8130000000001,541.107,540.534,617.118,599.255,603.851,21.5751,406.301,1144.06
2020-11-22 07:00:40,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,14.9267,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,25.9341,30.6227,100.171,138.364,99.4872,83.7607,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,32.7534,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1103.59,180.167,1500.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.0393,96.9337,90.5042,94.3365,96.8014,0.0,8.06044,40.7613,0.0,0.0,-24.4589,97.5747,95.1803,33.5354,319.961,39.8722,290.627,288.86,43.8948,417.423,418.44,416.278,517.806,502.13,599.901,421.827,419.377,523.889,503.179,603.276,407.953,405.282,524.79,524.0740000000002,616.039,407.014,405.932,524.933,523.502,619.06,432.741,432.597,540.82,537.313,618.484,433.676,432.8130000000001,541.107,540.534,618.125,599.255,603.851,21.746,405.244,1144.06
2020-11-22 07:00:45,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,16.0867,15.8425,15.1709,14.9878,15.4151,49.768,18.7057,25.0549,31.5018,99.2918,138.364,97.4359,82.3932,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,32.2039,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.8181,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1101.22,180.167,1508.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.6568,96.9337,88.5503,93.5069,98.9046,0.0,7.9615399999999985,43.9542,0.0,0.0,-80.2331,97.5747,95.1803,32.4263,316.274,38.7824,292.1690000000001,288.86,43.8948,417.423,419.449,416.278,517.806,502.13,599.901,422.836,419.377,524.175,502.177,603.276,408.963,405.282,524.79,523.072,616.039,408.025,405.932,524.933,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,540.534,618.125,599.255,603.851,21.746,405.772,1144.06
2020-11-22 07:00:50,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,14.8046,15.8425,14.6215,14.9878,15.4151,49.768,18.7057,25.0549,31.5018,98.4127,138.364,96.4591,81.221,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,31.6545,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,46.3675,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1096.47,179.609,1499.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.6568,96.9337,89.9751,93.5069,98.2501,0.0,7.9615399999999985,45.3564,0.0,0.0,-73.801,97.5747,95.1803,33.1263,314.939,38.7824,293.46,288.86,43.8948,417.423,419.449,416.278,517.806,500.769,599.901,422.836,419.377,524.462,502.177,603.276,408.963,406.292,524.79,523.072,616.039,408.025,405.932,524.933,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,540.534,618.125,599.255,603.851,21.746,405.772,1144.06
2020-11-22 07:00:55,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,15.293,14.9878,15.4151,49.768,18.7057,24.0781,30.4273,99.2918,138.364,93.2356,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,31.6545,29.0293,28.7851,28.1746,28.4799,45.9402,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,46.3675,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.0379,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1097.69,179.609,1505.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.6568,98.1384,91.4133,93.1571,98.009,0.0,7.9615399999999985,41.2923,0.0,0.0,-71.9944,97.5747,95.1803,34.3429,313.033,40.5376,295.29,288.86,43.8948,417.423,419.449,416.278,517.806,500.769,599.901,422.836,419.377,524.748,502.177,604.2819999999998,408.963,406.292,524.79,523.072,616.039,408.025,406.942,524.933,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,540.534,618.125,600.26,603.851,21.746,405.772,1144.06
2020-11-22 07:01:00,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.2039,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,15.293,14.9878,15.4151,49.768,18.7057,24.0781,28.1807,99.2918,138.364,92.2588,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.757,45.1465,33.0586,34.0965,32.9976,30.9829,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,45.0855,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1101.25,179.084,1507.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.6568,96.5175,90.1245,93.8706,98.009,0.0,7.9615399999999985,38.7155,0.0,0.0,-84.3164,97.5747,95.1803,33.0614,313.759,38.9734,296.92,288.86,43.8948,417.423,419.449,416.278,517.806,500.769,600.906,422.836,419.377,525.106,502.177,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,524.933,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,540.534,618.125,600.26,603.851,21.746,405.772,1143.45
2020-11-22 07:01:05,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,15.293,14.9878,15.4151,49.768,19.5849,24.9573,30.4273,99.2918,138.364,94.0171,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.348,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,56.0745,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.1465,45.1465,33.0586,34.0965,33.8523,30.9829,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1102.52,179.084,1509.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.6568,95.5822,91.2927,92.5898,97.3909,0.0,7.9615399999999985,33.6551,0.0,0.0,-63.8956,97.5747,95.1803,32.5216,314.862,37.3739,297.444,288.86,44.91,417.423,419.449,417.287,517.806,501.772,600.906,422.836,419.377,525.3919999999998,502.177,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,541.536,618.125,600.26,603.851,21.746,405.772,1143.45
2020-11-22 07:01:10,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,15.293,14.9878,15.4151,49.9634,19.5849,24.9573,30.4273,99.2918,138.364,97.6313,80.8303,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.348,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.525,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.1465,45.1465,33.0586,34.0965,33.8523,36.7216,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1100.15,179.084,1504.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9805,95.6466,90.2812,93.2897,98.078,0.0,8.06044,39.625,0.0,0.0,-33.5684,97.5747,95.1803,31.7742,317.383,36.6967,297.444,288.86,44.91,417.423,420.458,417.287,517.806,501.772,600.906,423.844,419.377,525.678,503.179,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,541.107,541.536,618.125,600.26,603.851,21.746,405.772,1142.16
2020-11-22 07:01:15,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,25.9341,31.5995,100.171,139.438,101.734,80.8303,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.9756,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.5971,45.1465,33.0586,34.0965,33.8523,36.7216,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.2821,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,33.486,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1090.62,179.595,1506.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9805,95.6466,90.2812,92.9809,97.8253,0.0,8.06044,46.9957,0.0,0.0,-65.4475,97.5747,95.1803,31.7742,318.846,37.2544,295.252,288.86,44.91,417.423,420.458,417.287,517.806,501.772,600.906,423.844,419.377,525.821,504.181,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,600.26,603.851,21.746,405.244,1141.49
2020-11-22 07:01:20,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,25.9341,31.5995,102.222,137.875,101.734,82.1001,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.5079,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.1819,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.5971,45.1465,33.0586,34.0965,33.8523,36.7216,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,45.2076,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.1978,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1095.39,179.595,1509.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9805,96.6551,89.5732,92.9809,97.9363,0.0,8.06044,49.7035,0.0,0.0,-59.0619,97.5747,95.1803,32.4425,317.815,37.2544,293.687,288.86,44.91,417.423,420.458,417.287,517.806,501.772,600.906,423.844,419.377,526.1080000000002,504.181,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,540.82,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.772,1140.97
2020-11-22 07:01:25,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,25.8547,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,49.9634,18.7057,25.9341,31.5995,102.222,138.852,101.734,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.0476,45.1465,33.0586,34.0965,33.8523,36.1111,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,44.536,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.1978,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,19.9328,58.7607,25.7326,55.1587,2.77778,0.396825,1101.37,179.595,1507.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.5832,95.6235,90.3134,93.2359,97.9363,0.0,8.06044,45.6922,0.0,0.0,-56.4376,97.5747,95.1803,33.1263,313.263,36.2978,292.659,288.86,44.91,417.423,420.458,417.287,517.806,501.772,600.906,423.844,419.377,526.394,503.036,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.772,1141.64
2020-11-22 07:01:30,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,26.4042,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,48.8889,18.7057,25.9341,32.4786,100.171,138.852,101.734,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.7753,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,54.4872,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.8523,35.1954,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,44.536,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.1978,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,55.1587,2.77778,0.396825,1107.31,179.595,1510.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,14.5832,97.4755,90.3134,93.2359,97.9363,0.0,8.06044,45.3022,0.0,0.0,-52.7853,97.5747,95.1803,33.1263,308.509,36.9228,289.992,288.86,45.9408,417.423,421.467,418.296,517.806,501.772,601.9119999999998,424.852,419.377,526.5369999999998,501.962,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,406.301,1142.87
2020-11-22 07:01:35,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,26.4042,26.221,26.16,15.1099,15.4762,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,48.8889,18.7057,27.8877,32.4786,100.171,138.852,101.734,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.8523,34.6459,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,44.536,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,55.1587,2.77778,0.396825,1104.95,179.595,1512.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9658,97.3523,87.6211,93.9826,98.0703,0.0,8.06044,46.9606,0.0,0.0,-43.5175,97.5747,95.1803,33.1263,307.684,36.9228,287.334,288.86,45.9408,418.43300000000005,421.467,418.296,518.808,501.772,601.9119999999998,424.852,419.377,526.823,501.962,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.772,1143.97
2020-11-22 07:01:40,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,26.4042,26.4042,26.221,26.16,15.1099,15.4762,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,49.9634,18.7057,26.8132,32.4786,100.171,138.559,101.734,84.5421,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.8523,34.6459,29.0293,28.7851,28.1746,28.4799,45.3907,45.2076,44.536,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,55.1587,2.77778,0.396825,1104.98,179.595,1514.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9658,95.9471,91.6293,94.1136,99.7148,0.0,8.06044,48.9972,0.0,0.0,-44.6775,97.5747,95.1803,31.9818,308.276,36.0717,287.84,288.86,45.9408,418.43300000000005,421.467,418.296,518.808,501.772,601.9119999999998,424.852,419.377,526.966,501.962,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,538.315,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.772,1145.25
2020-11-22 07:01:45,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,18.7057,25.8364,32.4786,97.7289,139.438,102.711,84.5421,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.8523,34.0354,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,45.0244,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1105.06,179.595,1510.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.9658,96.6665,89.9391,92.7503,98.8307,0.0,8.06044,45.1251,0.0,0.0,-63.1495,97.5747,95.1803,30.6321,309.965,35.2237,288.345,288.86,45.9408,418.43300000000005,421.467,418.296,518.808,501.772,601.9119999999998,424.852,419.377,527.109,501.962,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.244,1146.36
2020-11-22 07:01:50,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,18.7057,26.8132,32.4786,97.7289,140.415,103.59,84.5421,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,12.4847,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.8523,33.4249,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.0989,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1102.61,179.595,1510.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.3484,97.313,91.2401,93.0893,97.0406,0.0,8.06044,48.2832,0.0,0.0,-61.0242,97.5747,95.1803,31.4959,308.168,35.2237,287.828,288.86,45.9408,418.43300000000005,422.475,419.305,518.808,501.772,601.9119999999998,425.861,419.377,527.253,500.96,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,618.125,601.265,603.851,21.746,405.244,1147.44
2020-11-22 07:01:55,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,27.79,32.4786,97.7289,140.415,102.613,84.5421,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.3028,32.8755,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,46.1844,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0757,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.9756,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1102.64,179.05700000000004,1503.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,13.3484,97.313,90.9315,94.7597,97.7417,0.0,8.06044,49.4585,0.0,0.0,-52.8883,97.5747,95.1803,32.1572,308.232,35.2237,287.097,288.86,46.9534,418.43300000000005,422.475,419.305,518.808,501.772,601.9119999999998,425.861,419.377,527.253,500.96,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,619.132,601.265,603.851,21.746,405.772,1147.98
2020-11-22 07:02:00,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,48.9866,19.5849,27.79,32.4786,96.8498,140.415,101.441,83.663,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,26.221,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.3028,32.326,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0757,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,35.0733,54.1819,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1099.08,179.05700000000004,1507.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,12.7456,96.6511,91.0276,93.5965,98.6778,0.0,8.06044,46.6269,0.0,0.0,-52.6767,97.5747,95.1803,32.1572,308.232,35.2237,284.243,288.86,46.9534,418.43300000000005,422.475,419.305,518.808,501.772,601.9119999999998,425.861,420.386,527.396,500.96,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,619.132,601.265,603.851,21.917,405.772,1147.98
2020-11-22 07:02:05,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,48.9866,19.5849,27.79,32.5763,95.9707,141.392,101.441,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.7692,55.5861,27.1367,26.2821,27.0147,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.3028,32.326,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0757,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,37.2711,54.1819,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1095.54,179.05700000000004,1507.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,45.38,44.8611,0.129731,12.7456,96.6511,89.2535,94.3713,97.7539,0.0,8.06044,50.3179,0.0,0.0,-52.267,97.5747,95.1803,33.488,306.601,35.2237,280.849,288.86,46.9534,418.43300000000005,422.475,419.305,518.808,501.772,601.9119999999998,425.861,420.386,527.539,500.96,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,619.132,601.265,603.851,21.917,405.244,1147.98
