Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:02:10,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,48.9866,19.5849,27.79,32.5763,95.9707,141.392,96.9475,81.7094,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.1587,55.5861,27.1367,26.2821,27.0147,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.3028,31.6545,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,25.9768,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,54.1819,17.9182,58.7607,25.7326,53.9377,2.77778,0.396825,1095.46,179.05700000000004,1509.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8611,44.913,44.8611,0.129731,13.4513,96.3717,90.3481,94.3713,98.5223,0.0,8.06044,49.3485,0.0,0.0,-68.4654,97.5747,95.1803,34.3764,306.068,35.5844,280.332,288.86,46.9534,418.43300000000005,422.475,419.305,518.808,501.772,601.9119999999998,425.861,420.386,527.682,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,619.492,433.676,432.8130000000001,542.109,541.536,619.132,601.265,603.851,21.917,404.715,1147.98
2020-11-22 07:02:15,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,83.3028,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,48.9866,19.5849,27.79,31.2088,94.9939,141.392,96.9475,82.5885,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.1587,55.5861,27.1367,26.2821,27.6862,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,33.3028,31.044,29.0293,28.7851,28.1746,28.4799,44.8413,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,54.1819,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1095.54,178.44099999999997,1507.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.1422,97.0142,90.3481,93.499,97.8873,0.0,8.06044,47.4431,0.0,0.0,-52.6224,97.5747,95.1803,35.8172,307.226,35.0011,279.572,288.86,46.9534,418.43300000000005,423.484,420.314,518.808,501.772,601.9119999999998,426.869,420.386,527.9680000000002,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,542.109,541.536,619.132,602.271,603.851,21.917,405.244,1147.4
2020-11-22 07:02:20,97.1001,97.5885,97.7717,98.6874,82.3871,81.8987,83.3028,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,15.4762,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,27.79,31.2088,93.5287,141.392,100.757,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.1587,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,32.7534,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,54.1819,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1097.95,178.44099999999997,1509.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.7597,97.0142,90.3481,93.499,97.2815,0.0,8.06044,49.2065,0.0,0.0,-53.3287,97.5747,95.1803,35.8172,307.226,35.0011,277.23,288.86,46.9534,418.43300000000005,423.484,420.314,518.808,501.772,601.9119999999998,426.869,420.386,528.111,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,542.109,541.536,619.132,602.271,603.851,21.917,405.772,1146.82
2020-11-22 07:02:25,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,83.3028,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,27.79,31.2088,95.873,140.317,101.734,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,54.6093,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,32.7534,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,54.1819,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1094.38,178.44099999999997,1506.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.7597,96.3376,90.0643,94.076,97.2815,0.0,8.06044,50.0935,0.0,0.0,-49.7319,97.5747,95.1803,35.8172,305.088,35.0011,276.194,288.86,46.9534,418.43300000000005,423.484,420.314,518.808,501.772,602.9169999999998,426.869,420.386,528.254,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,542.109,541.536,619.132,602.271,603.851,21.917,405.772,1146.82
2020-11-22 07:02:30,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,83.3028,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.9634,19.5849,27.79,31.2088,97.0452,140.317,102.222,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.5079,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,55.0366,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,32.7534,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1093.27,178.44099999999997,1507.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.054,96.9911,90.0816,94.3555,97.2815,0.0,8.06044,51.3706,0.0,0.0,-47.9956,97.5747,95.1803,35.0934,304.047,35.0011,278.001,288.86,47.9681,418.43300000000005,423.484,420.314,518.808,501.772,602.9169999999998,426.869,421.395,528.398,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,406.301,1146.82
2020-11-22 07:02:35,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,26.9536,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,50.8425,19.5849,26.9109,31.2088,98.1197,139.243,102.222,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.9585,10.7753,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,32.7534,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1095.6,178.44099999999997,1509.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.054,98.3951,92.3003,93.6784,97.9898,0.0,8.06044,47.8556,0.0,0.0,-64.6217,97.5747,95.1803,33.6945,302.9770000000001,36.6963,282.192,288.86,47.9681,419.441,423.484,420.314,518.808,501.772,602.9169999999998,426.869,421.395,528.5409999999998,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1146.82
2020-11-22 07:02:40,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,51.7216,18.7057,26.9109,31.2088,98.9988,140.122,102.222,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.9585,11.3858,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.1575,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1102.73,178.44099999999997,1509.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.054,96.3965,92.5984,93.6784,97.3638,0.0,8.06044,50.1202,0.0,0.0,-89.9339,97.5747,95.1803,32.974000000000004,300.11,38.3599,284.842,288.86,47.9681,419.441,423.484,421.323,518.808,501.772,602.9169999999998,427.877,421.395,528.684,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1146.31
2020-11-22 07:02:45,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,51.7216,18.7057,26.0317,31.2088,100.073,140.122,102.222,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.9585,11.3858,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.1575,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.3431,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1101.58,178.44099999999997,1506.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.054,97.0646,92.0148,93.7939,98.9124,0.0,8.06044,51.227,0.0,0.0,-96.1333,97.5747,95.1803,32.974000000000004,298.164,37.636,284.284,288.86,47.9681,419.441,424.492,421.323,518.808,501.772,602.9169999999998,427.877,421.395,528.827,499.958,604.2819999999998,408.963,406.292,523.788,523.072,616.039,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1146.98
2020-11-22 07:02:50,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,51.7216,18.7057,26.9109,31.2088,100.073,141.001,102.222,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.1575,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,38.9194,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1103.95,178.44099999999997,1509.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.054,97.7173,90.0891,94.4071,98.2444,0.0,8.06044,52.7249,0.0,0.0,-71.3809,97.5747,95.1803,34.4106,298.98,38.168,281.889,288.86,47.9681,419.441,424.492,421.323,518.808,501.772,602.9169999999998,427.877,421.395,529.113,499.958,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1148.15
2020-11-22 07:02:55,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,51.7216,18.7057,26.9109,31.2088,99.1941,139.536,100.757,82.4908,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,45.2686,45.1465,33.0586,34.0965,34.1575,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,27.0147,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1099.12,178.44099999999997,1508.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,13.3925,96.783,90.7988,94.3557,98.2444,0.0,8.06044,49.3674,0.0,0.0,-47.1169,97.5747,95.1803,34.4106,302.019,38.7414,283.449,288.86,47.9681,419.441,424.492,421.323,518.808,501.772,602.9169999999998,427.877,421.395,529.256,499.958,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,406.301,1149.29
2020-11-22 07:03:00,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,52.6007,18.7057,26.9109,30.232,99.1941,136.996,100.757,81.514,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.6532,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,46.0012,59.8596,44.6581,45.1465,33.0586,34.0965,34.1575,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,25.7936,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1102.71,178.44099999999997,1503.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,13.3925,97.5257,88.5457,94.3557,98.9759,0.0,8.06044,52.8747,0.0,0.0,-42.535,97.5747,95.1803,33.6551,305.652,39.3083,286.349,288.86,47.9681,419.441,424.492,421.323,519.81,501.772,602.9169999999998,427.877,422.403,529.399,499.958,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,408.025,406.942,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1149.92
2020-11-22 07:03:05,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,51.7216,17.8266,26.9109,32.0879,97.7289,136.996,102.125,82.8816,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.6911,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,44.6581,45.1465,33.0586,34.0965,33.6081,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.9536,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1100.34,178.44099999999997,1505.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,13.3925,97.0147,91.3944,94.3557,98.3558,0.0,8.06044,53.3389,0.0,0.0,-48.8289,97.5747,95.1803,31.8162,309.059,39.0103,289.525,288.86,47.9681,419.441,424.492,421.323,519.81,501.772,602.9169999999998,428.884,422.403,529.686,498.956,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1150.46
2020-11-22 07:03:10,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,50.8425,17.8266,26.9109,32.0879,98.9988,136.996,102.125,82.0024,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,44.1087,45.1465,33.0586,34.0965,33.6081,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.9536,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1102.81,178.44099999999997,1506.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.1422,97.0147,90.9737,93.1837,98.3558,0.0,8.06044,48.125,0.0,0.0,-28.3896,97.5747,95.1803,31.1773,312.7390000000001,39.0103,291.938,288.86,47.9681,419.441,424.492,421.323,519.81,501.772,602.9169999999998,428.884,422.403,529.8290000000002,498.956,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.244,1151.03
2020-11-22 07:03:15,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,50.8425,17.8266,26.9109,32.0879,100.171,136.996,101.05,82.8816,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,44.1087,45.1465,33.0586,34.0965,33.6081,32.8755,29.0293,28.7851,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.757,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.9536,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.7143,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1108.81,177.896,1505.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.8626,99.183,92.1671,94.038,98.3558,0.0,8.06044,43.86,0.0,0.0,-5.3027,97.5747,95.1803,32.2346,313.318,39.0844,293.266,288.86,49.0204,419.441,424.492,421.323,519.81,501.772,602.9169999999998,428.884,422.403,530.115,500.101,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,21.917,405.772,1151.64
2020-11-22 07:03:20,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.8657,17.8266,26.9109,32.0879,98.022,136.11700000000002,101.05,82.8816,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.464,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,45.1465,33.0586,34.0965,33.0586,32.326,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,45.3907,46.0623,33.3639,33.3639,33.7302,33.6081,27.2589,26.7705,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1110.02,177.896,1504.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.8626,97.5248,90.9691,94.6615,98.3558,0.0,8.06044,38.759,0.0,0.0,-20.2137,97.5747,95.1803,32.8435,313.935,41.1096,295.141,288.86,49.0204,419.441,424.492,421.323,519.81,501.772,602.9169999999998,428.884,422.403,530.258,502.821,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1151.64
2020-11-22 07:03:25,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.6252,27.5031,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.8657,17.8266,26.9109,32.0879,97.0452,137.289,99.7802,82.8816,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.9145,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,45.1465,33.0586,34.0965,33.0586,32.326,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,45.3907,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.7705,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,40.812,52.6557,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1101.75,177.896,1507.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.8626,96.9142,91.6651,93.5472,98.3558,0.0,8.06044,46.4347,0.0,0.0,-24.9019,97.5747,95.1803,33.3886,312.163,40.3215,297.043,288.86,49.0204,420.522,425.5,422.331,519.81,501.772,602.9169999999998,428.884,422.403,530.401,505.04,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,432.597,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,404.715,1151.64
2020-11-22 07:03:30,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,26.8315,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,49.8657,17.8266,26.9109,31.1111,97.0452,137.289,99.7802,81.8071,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.9145,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,45.1465,33.0586,34.0965,32.5092,31.7766,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,45.3907,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.7705,25.3053,30.6166,45.1465,44.3529,44.536,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,44.2308,51.9231,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1095.8,177.896,1502.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,14.8626,96.9891,92.4257,93.3116,97.7495,0.0,8.06044,53.4805,0.0,0.0,-21.9424,97.5747,95.1803,34.0714,311.012,39.5335,296.516,288.86,49.0204,420.522,425.5,422.331,519.81,501.772,602.9169999999998,428.884,422.403,530.544,505.04,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1151.1
2020-11-22 07:03:35,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,26.8315,27.1367,27.5031,15.1099,14.9267,15.7814,15.6593,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,26.9109,31.1111,97.0452,138.168,99.5849,82.6862,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.9145,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,45.1465,33.0586,34.0965,32.5092,31.7766,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,45.3907,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.0379,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,44.9634,50.64100000000001,17.9182,57.4786,25.7326,53.9377,2.77778,0.396825,1092.22,177.896,1505.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,15.5094,96.9891,91.468,93.9545,96.9637,0.0,8.06044,56.1222,0.0,0.0,-40.1528,97.5747,95.1803,35.5339,311.012,39.5335,294.8590000000001,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,428.884,422.403,530.688,504.038,604.2819999999998,409.973,407.30300000000005,523.788,523.072,617.0459999999998,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,620.499,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,405.772,1150.56
2020-11-22 07:03:40,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,26.8315,27.1367,27.5031,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,49.8657,18.7057,26.9109,31.1111,97.0452,139.145,100.464,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,54.3651,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,45.1465,33.0586,34.0965,33.9744,30.9219,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,45.3907,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1096.91,177.896,1509.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,16.1268,95.995,93.1621,93.9545,96.9637,0.0,8.06044,52.4165,0.0,0.0,-33.8531,97.5747,95.1803,36.4228,310.473,41.5953,292.398,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,429.892,422.403,530.688,502.964,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,404.715,1150.56
2020-11-22 07:03:45,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,26.8315,26.5873,26.9536,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,50.9402,18.7057,25.641,31.9902,98.022,139.145,100.464,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,33.9744,30.9219,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1100.51,177.896,1498.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,16.8766,96.9211,91.3655,91.8201,97.9033,0.0,8.06044,52.3175,0.0,0.0,-37.8547,97.5747,95.1803,36.4228,312.091,41.5953,290.224,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,429.892,423.412,530.831,501.747,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,433.676,432.8130000000001,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1150.56
2020-11-22 07:03:50,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,25.8547,26.5873,26.9536,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,18.7057,25.641,31.9902,100.366,139.145,100.464,83.5653,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,33.9744,30.3114,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1105.25,177.896,1503.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,16.8766,96.9211,92.1131,92.4731,97.8033,0.0,8.06044,53.208,0.0,0.0,-46.1649,97.5747,95.1803,38.875,312.091,41.5953,287.805,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,429.892,423.412,530.831,501.747,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1151.22
2020-11-22 07:03:55,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,25.8547,26.0379,26.9536,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,18.7057,24.6642,32.967,101.343,140.122,99.4872,81.514,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,33.9744,37.0879,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,25.8547,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1107.64,177.896,1500.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3941,44.913,44.3941,0.129731,16.8766,97.8349,93.2975,91.0381,98.7531,0.0,8.06044,53.9023,0.0,0.0,-37.9618,97.5747,95.1803,40.6451,309.832,42.3826,287.278,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,429.892,423.412,530.831,500.745,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,404.186,1153.03
2020-11-22 07:04:00,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,27.0757,25.8547,26.0379,26.9536,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,19.7802,24.6642,34.0415,102.32,140.122,99.4872,81.514,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.1184,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,33.4249,37.0879,29.0293,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,34.4628,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.7302,32.7534,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1105.28,177.283,1494.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,44.3941,44.44600000000001,44.3941,0.129731,17.5528,96.8002,91.1325,91.9843,98.7531,0.0,8.06044,55.4488,0.0,0.0,-1.7668,97.5747,95.1803,40.6451,308.38,43.0716,290.21,288.86,49.0204,421.531,425.5,422.331,519.81,501.772,602.9169999999998,429.892,423.412,530.974,500.745,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.772,1153.59
2020-11-22 07:04:05,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,83.3639,26.221,25.8547,26.0379,26.4042,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,19.7802,23.7851,33.0647,101.441,137.778,99.4872,80.4396,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,11.5079,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,32.8755,36.4164,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,33.9133,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,32.8755,32.7534,27.2589,26.8926,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1104.12,176.775,1498.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,44.3941,0.129731,17.5528,95.6835,93.6576,91.9843,99.837,0.0,8.06044,54.4177,0.0,0.0,-17.0212,97.5747,95.1803,40.6451,307.745,43.5852,292.089,288.86,49.0204,421.531,425.5,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,500.745,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.772,1155.1
2020-11-22 07:04:10,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,26.221,25.8547,25.4884,26.4042,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,19.7802,23.7851,33.9438,101.441,138.755,100.757,79.5604,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.8132,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,32.8755,35.7448,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,44.536,44.475,34.707,34.768,33.9133,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,27.2589,26.0379,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,50.64100000000001,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1104.12,176.775,1497.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,44.3941,0.129731,17.5528,97.9416,94.6161,92.5979,97.801,0.0,8.06044,53.7651,0.0,0.0,-10.1224,97.5747,95.1803,40.6451,307.113,44.2855,292.627,288.86,50.0208,421.531,425.5,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,499.74300000000005,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.772,1155.71
2020-11-22 07:04:15,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,26.221,25.8547,25.4884,26.4042,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,19.7802,22.906,33.9438,99.8779,136.50799999999998,99.8779,79.5604,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,32.326,35.1954,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,43.9866,44.475,34.707,34.768,33.9133,34.9512,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,27.2589,26.8315,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,49.42,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1104.15,176.775,1500.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,44.3941,0.129731,16.9354,96.9737,92.1891,91.8526,99.5253,0.0,8.06044,52.9592,0.0,0.0,-9.28302,97.5747,95.1803,39.9022,310.067,45.0835,292.105,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,499.74300000000005,604.2819999999998,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,432.741,433.604,541.822,539.317,619.492,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1155.71
2020-11-22 07:04:20,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,25.3053,25.8547,25.4884,25.6105,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,18.8034,22.906,32.4786,99.8779,135.238,101.245,79.5604,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,32.326,34.5849,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,26.4042,26.8315,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,44.9634,49.42,22.558000000000003,55.8913,25.7326,53.9377,2.77778,0.396825,1102.97,176.775,1498.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,44.3941,0.129731,16.9354,97.5945,91.6575,91.3815,98.3878,0.0,8.06044,54.0984,0.0,0.0,-25.9588,97.5747,95.1803,40.4911,311.75,44.1576,291.584,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,619.132,602.271,603.851,22.0879,405.244,1156.25
2020-11-22 07:04:25,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,25.3053,25.3053,24.8779,25.6105,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,17.8266,22.906,33.3578,99.8779,136.11700000000002,101.245,79.5604,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,34.0965,33.9133,34.5849,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,26.4042,26.8315,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,24.4506,55.8913,25.7326,53.9377,2.77778,0.396825,1100.6,176.775,1497.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,44.3941,0.129731,16.3326,95.9249,92.3612,91.3815,97.6847,0.0,8.06044,54.6237,0.0,0.0,-43.703,97.5747,95.1803,42.0229,309.026,44.8668,292.627,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,619.132,602.271,602.845,22.0879,405.244,1156.25
