Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:04:30,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,25.3053,25.3053,24.8779,25.6105,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,17.8266,23.8828,33.3578,99.8779,137.094,101.245,82.1001,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,27.1367,26.2821,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,34.0354,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,26.4042,25.9158,25.3053,30.6166,45.1465,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,24.4506,55.8913,25.7326,53.9377,2.77778,0.396825,1098.25,176.775,1496.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,44.44600000000001,43.927,0.129731,16.3326,96.6554,93.7765,92.1852,97.6847,0.0,8.06044,55.7538,0.0,0.0,-30.1138,97.5747,95.1803,42.0229,308.993,45.4399,294.694,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,602.9169999999998,429.892,423.412,530.974,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,619.132,602.271,602.845,22.0879,405.772,1156.25
2020-11-22 07:04:35,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,24.5727,24.6948,24.2064,25.0611,15.1099,14.9267,15.7814,15.5372,15.8425,14.6825,14.9878,15.4151,50.0611,17.8266,23.8828,32.381,99.8779,137.97299999999998,101.245,82.1001,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,26.5873,26.2821,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,33.3028,28.3578,28.2357,28.1746,28.4799,44.2918,45.2076,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,26.4042,26.6484,25.3053,30.6166,44.1087,44.3529,43.9866,44.8413,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,28.7241,54.6093,25.7326,53.9377,2.77778,0.396825,1098.25,176.775,1489.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.927,43.927,0.129731,16.3326,97.7045,90.25,92.1852,98.9005,0.0,8.06044,56.1353,0.0,0.0,-17.2566,97.5747,95.1803,41.5133,308.993,45.4399,295.196,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,602.9169999999998,430.9,423.412,531.117,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,619.132,602.271,602.845,22.2589,405.772,1155.73
2020-11-22 07:04:40,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,23.9011,24.1453,23.6569,24.2064,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,50.0611,17.8266,23.8828,31.4041,99.8779,137.97299999999998,101.148,83.0769,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,26.5873,26.2821,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,33.3028,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,45.5739,45.0855,44.8413,46.0623,33.3639,33.3639,33.6081,32.7534,26.4042,26.6484,25.3053,30.6166,44.1087,44.3529,43.9866,44.8413,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,28.7241,54.6093,25.7326,53.9377,2.77778,0.396825,1097.17,176.202,1490.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.3326,96.5298,93.88,91.5377,98.2556,0.0,8.06044,53.205,0.0,0.0,-42.5374,97.5747,95.1803,40.7982,308.993,46.6839,296.237,288.86,50.0208,421.531,426.509,423.34,519.81,501.772,601.9119999999998,430.9,423.412,531.26,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,618.053,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,405.772,1155.73
2020-11-22 07:04:45,97.1001,97.5885,97.7717,98.6874,82.3871,83.2418,82.7534,82.8144,23.9011,24.1453,23.6569,24.2064,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,50.0611,18.8034,23.8828,30.0366,98.9011,137.97299999999998,103.394,81.9048,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,26.5873,25.7326,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,32.6923,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.8926,26.6484,26.8926,26.7705,44.9634,45.0855,44.8413,45.2686,33.3639,33.3639,33.6081,32.7534,26.4042,25.7326,25.3053,30.6166,44.1087,44.3529,43.9866,44.8413,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,28.7241,54.6093,25.7326,53.9377,2.77778,0.396825,1097.09,175.655,1486.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.3326,97.7783,93.88,91.5377,98.2556,0.0,8.06044,54.4372,0.0,0.0,-51.2121,97.5747,95.1803,40.7982,311.622,47.2189,299.519,288.86,50.0208,421.531,426.509,424.348,519.81,501.772,601.9119999999998,430.9,423.412,531.26,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,405.772,1155.1
2020-11-22 07:04:50,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,23.2906,23.5348,23.6569,24.2064,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,50.0611,18.8034,23.0037,30.9158,98.9011,136.215,103.394,82.7839,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.1648,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,26.5873,25.7326,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,31.6545,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.3431,26.6484,26.8926,26.7705,44.9634,45.0855,44.8413,45.2686,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.8413,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,28.7241,54.6093,25.7326,53.9377,2.77778,0.396825,1097.09,175.655,1490.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.3326,96.8636,93.0429,91.3091,97.9723,0.0,8.06044,53.4646,0.0,0.0,-50.3999,97.5747,95.1803,40.1286,314.71,49.5034,302.529,288.86,50.0208,421.531,426.509,424.348,519.81,501.772,601.9119999999998,430.9,423.412,531.403,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,404.715,1154.58
2020-11-22 07:04:55,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.9243,22.7411,23.4127,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,18.8034,23.0037,31.7949,97.8266,136.215,102.222,81.4164,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8364,11.1416,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.5861,55.5861,26.5873,25.7326,26.221,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,31.6545,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.3431,26.6484,26.8926,26.7705,44.9634,45.0855,44.8413,45.2686,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.8413,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,28.7241,54.6093,25.7326,53.9377,2.77778,0.396825,1095.9,175.655,1482.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.3326,96.8636,91.1678,90.7065,97.1463,0.0,8.06044,54.5448,0.0,0.0,-59.4405,97.5747,95.1803,41.7056,316.1040000000001,49.5034,304.191,288.86,50.0208,421.531,426.509,424.348,519.81,501.772,601.9119999999998,430.9,423.412,531.5459999999998,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,618.484,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,404.715,1154.06
2020-11-22 07:05:00,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.9243,22.7411,22.8632,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,23.0037,31.7949,97.8266,137.387,102.222,81.4164,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8364,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,31.044,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.3431,26.6484,26.8926,26.7705,44.9634,44.536,44.2918,45.2686,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,30.6166,54.6093,25.7326,53.9377,2.77778,0.396825,1097.17,175.655,1488.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.3326,96.9785,93.8921,90.5153,97.8027,0.0,8.06044,54.2766,0.0,0.0,-39.5096,97.5747,95.1803,43.7951,318.3590000000001,49.3391,303.082,288.86,50.0208,421.531,427.517,424.348,519.81,502.821,601.9119999999998,430.9,423.412,531.689,499.74300000000005,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,403.657,1153.53
2020-11-22 07:05:05,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.2527,22.1917,22.8632,15.1099,15.5372,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,22.0269,30.9158,98.9988,139.243,102.222,82.2955,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8364,11.1416,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.2918,44.3529,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.3431,26.6484,26.8926,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.4652,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,49.42,30.6166,54.6093,25.7326,53.9377,2.77778,0.396825,1092.31,175.655,1492.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.7005,97.567,92.9754,91.1575,96.9298,0.0,8.06044,57.5823,0.0,0.0,-67.2016,97.5747,95.1803,44.3512,319.805,48.0894,302.529,288.86,50.0208,421.531,427.517,424.348,519.81,502.821,601.9119999999998,430.9,423.412,531.8330000000002,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,403.657,1152.93
2020-11-22 07:05:10,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.2527,22.1917,22.8632,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,22.0269,32.0879,98.022,140.122,102.222,81.3187,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8364,11.6911,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,26.7705,26.16,45.3907,59.8596,45.2686,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,43.7424,44.9023,43.9866,44.475,34.707,34.768,33.9133,34.4017,26.3431,26.6484,26.8926,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.4652,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,30.6166,53.2662,25.7326,53.9377,2.77778,0.396825,1091.23,175.655,1492.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.7005,96.6805,92.3265,90.7906,98.5476,0.0,8.06044,59.6047,0.0,0.0,-35.2787,97.5747,95.1803,44.3512,321.212,47.3318,304.053,288.86,50.0208,421.531,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,531.976,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,618.125,601.265,602.845,22.2589,405.244,1152.35
2020-11-22 07:05:15,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.2527,21.6422,22.8632,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,22.0269,32.0879,98.022,138.852,96.6544,81.3187,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8364,11.6911,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,26.7705,26.16,45.3907,59.8596,44.7192,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.9255,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.8926,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.4652,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,30.6166,53.2662,25.7326,53.9377,2.77778,0.396825,1090.03,175.128,1492.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.0831,96.6805,93.5855,90.0547,99.1759,0.0,8.06044,57.1306,0.0,0.0,-46.1125,97.5747,95.1803,44.3512,320.033,47.3318,305.687,288.86,50.0208,421.531,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.119,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,619.06,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,617.118,601.265,602.845,22.2589,405.772,1151.82
2020-11-22 07:05:20,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.2527,21.6422,22.3138,15.1099,14.9267,15.7814,15.7814,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,21.0501,31.2088,99.0965,138.071,92.9426,80.2442,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3858,11.6911,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,26.7705,26.16,45.3907,59.3101,44.7192,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.9255,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.8926,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,25.7326,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,31.7155,53.2662,25.7326,53.9377,2.77778,0.396825,1092.43,175.128,1492.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.0831,96.6805,94.3942,89.4816,97.8695,0.0,8.06044,60.1614,0.0,0.0,-49.6702,97.5747,95.1803,44.3512,318.8590000000001,47.3318,308.445,288.86,50.0208,421.531,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.381,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,617.118,601.265,602.845,22.2589,405.772,1151.82
2020-11-22 07:05:25,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8144,22.558000000000003,22.2527,20.9707,22.3138,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,21.0501,30.1343,99.0965,139.145,92.9426,81.221,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3858,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,44.1697,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.9255,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,32.3871,53.2662,25.7326,53.9377,2.77778,0.396825,1093.62,175.737,1491.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.0831,96.6805,93.1312,90.3032,97.8695,0.0,8.06044,61.0747,0.0,0.0,-41.3965,97.5747,95.1803,44.3512,318.232,47.3318,310.13,288.86,50.0208,421.531,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.524,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,617.118,601.265,602.845,22.2589,405.772,1151.82
2020-11-22 07:05:30,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.265,22.0085,22.2527,20.9707,22.3138,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,48.9866,17.8266,21.0501,30.1343,99.0965,138.168,92.9426,81.221,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,44.1697,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.9255,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,44.536,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,32.3871,53.2662,27.7473,53.9377,2.77778,0.396825,1103.06,175.737,1492.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.7005,96.6805,94.9196,90.235,98.7687,0.0,8.06044,61.0622,0.0,0.0,-26.3085,97.5747,95.1803,45.375,318.232,49.2157,311.559,288.86,50.0208,422.54,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.6669999999998,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,617.118,601.265,602.845,22.2589,405.772,1153.08
2020-11-22 07:05:35,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.265,22.0085,22.2527,22.9853,22.3138,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,48.1074,17.8266,21.0501,29.1575,98.1197,138.168,93.431,80.2442,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,44.1697,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.9255,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.8926,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.5653,32.3871,53.2662,27.7473,53.9377,2.77778,0.396825,1103.17,175.737,1491.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.4209,97.3001,95.5617,91.1469,98.1015,0.0,8.06044,62.9229,0.0,0.0,-26.46,97.5747,95.1803,44.8233,318.817,49.8458,312.9240000000001,288.86,50.0208,422.54,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.835,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,617.118,601.265,602.845,22.2589,405.244,1154.46
2020-11-22 07:05:40,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.265,22.0085,21.2759,22.9853,21.7643,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,48.1074,17.8266,23.4921,30.0366,97.1429,138.266,95.7753,80.1465,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,44.1697,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,44.8413,34.707,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,44.2918,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,25.7326,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,32.3871,53.2662,27.7473,53.9377,2.77778,0.396825,1106.67,175.737,1486.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,16.4209,97.2115,92.7281,90.7422,98.1015,0.0,8.06044,58.7926,0.0,0.0,-46.5831,97.5747,95.1803,44.8233,317.648,49.8458,311.915,288.86,50.0208,422.54,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.9780000000002,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,616.111,601.265,602.845,22.2589,404.715,1156.63
2020-11-22 07:05:45,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8755,22.0085,21.2759,21.5201,21.7643,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,46.7399,17.8266,23.4921,30.0366,96.1661,135.922,98.6081,80.1465,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,43.6203,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.0708,34.1575,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,43.7424,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,33.2418,53.2662,27.7473,53.9377,2.77778,0.396825,1100.78,175.737,1487.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.8181,97.2115,91.8564,90.7422,98.1015,0.0,8.06044,59.7976,0.0,0.0,-69.1123,97.5747,95.1803,44.8233,318.2920000000001,49.1306,309.931,288.86,50.0208,422.54,427.517,424.348,520.812,502.821,601.9119999999998,430.9,423.412,532.9780000000002,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,616.111,601.265,602.845,22.2589,405.772,1157.81
2020-11-22 07:05:50,97.1001,97.5885,97.7717,98.6874,81.7155,83.2418,82.7534,82.8755,25.9768,26.3431,21.5201,22.3138,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,46.7399,17.8266,23.4921,31.0134,97.2405,134.359,97.3382,80.1465,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,43.0708,34.1575,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,43.7424,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,48.3822,34.2796,53.2662,27.7473,52.5336,2.77778,0.396825,1103.23,175.179,1494.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.8181,99.1966,93.0727,92.7268,98.1015,0.0,8.06044,59.453,0.0,0.0,-89.8666,97.5747,95.1803,46.848,317.629,48.5573,307.962,288.86,50.0208,422.54,427.517,425.404,520.812,502.821,601.9119999999998,430.9,423.412,533.097,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,616.111,601.265,602.845,22.2589,405.244,1158.49
2020-11-22 07:05:55,97.1001,97.5885,97.7717,98.6874,81.7155,82.5702,82.7534,82.8755,37.9426,38.8584,38.1258,37.8205,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,46.7399,17.8266,23.4921,31.0134,98.1197,133.089,97.3382,81.0256,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,32.5092,28.3578,28.2357,28.1746,28.4799,44.7192,44.9023,43.9866,44.1697,34.1575,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,43.7424,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,34.2796,53.2662,27.7473,52.5336,2.77778,0.396825,1098.48,174.675,1485.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.8181,97.9737,92.3679,90.8395,98.1015,0.0,8.06044,59.5715,0.0,0.0,-104.61,97.5747,95.1803,48.327,318.418,48.5573,305.69,288.86,50.0208,422.54,427.517,425.404,520.812,502.821,601.9119999999998,430.9,423.412,533.097,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,616.111,601.265,602.845,22.4298,405.772,1158.49
2020-11-22 07:06:00,97.1001,97.5885,97.7717,98.6874,81.7155,82.0818,82.7534,82.8755,50.3968,50.7631,50.0916,51.862,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,49.3773,20.0733,25.2503,31.0134,96.0684,134.066,97.3382,79.072,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,31.9597,28.3578,28.2357,28.1746,28.4799,43.8645,44.9023,43.9866,44.1697,34.1575,34.768,33.9133,34.4017,26.3431,26.0989,26.0989,26.7705,44.2918,43.9866,43.7424,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,25.7326,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,34.2796,51.9841,27.7473,52.5336,2.77778,0.396825,1096.13,174.675,1482.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,43.927,0.129731,15.8181,97.3541,93.7807,91.6218,97.3136,0.0,8.06044,61.4298,0.0,0.0,-102.019,97.5747,95.1803,48.8495,321.62,49.0837,304.07,288.86,50.0208,422.54,428.572,425.404,520.812,502.821,601.9119999999998,430.9,423.412,533.24,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,616.111,601.265,602.845,22.4298,405.244,1158.49
2020-11-22 07:06:05,97.1001,97.5885,97.7717,98.6874,81.7155,83.486,82.7534,82.8755,53.7546,53.9988,52.9609,53.8156,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,51.3309,21.0501,26.1294,33.0647,96.0684,134.066,98.2173,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,31.9597,28.3578,28.2357,28.1746,28.4799,43.8645,44.9023,43.9866,44.1697,34.1575,34.768,33.9133,34.4017,25.7936,26.0989,26.0989,26.221,44.2918,43.9866,43.7424,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7094,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,34.2796,51.9841,27.7473,52.5336,2.77778,0.396825,1092.54,174.675,1482.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,15.2007,97.3541,91.1537,91.3709,98.3796,0.0,8.06044,60.6906,0.0,0.0,-87.4223,97.5747,95.1803,48.1605,323.026,48.3403,304.07,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,533.24,498.741,603.276,409.973,407.30300000000005,523.788,523.072,619.06,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,615.104,601.265,602.845,22.4298,406.301,1157.94
2020-11-22 07:06:10,97.1001,97.5885,97.7717,98.6874,81.7155,82.4481,82.7534,82.8755,53.7546,53.9988,52.9609,53.8156,15.1099,14.9267,15.7814,15.5983,15.8425,14.6825,14.9878,15.4151,52.4054,22.906,26.1294,34.1392,95.1893,134.066,97.1429,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,58.7607,44.9634,44.475,33.0586,33.3639,33.9133,31.4103,28.3578,28.2357,28.1746,28.4799,43.8645,44.9023,43.9866,44.1697,34.1575,34.768,33.9133,34.4017,25.7936,26.0989,26.0989,26.221,44.2918,43.9866,43.1929,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7094,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,34.2796,51.9841,27.7473,52.5336,2.77778,0.396825,1088.95,174.15599999999995,1483.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,15.2007,98.3067,94.4893,91.3709,97.67,0.0,8.06044,62.1163,0.0,0.0,-73.0237,97.5747,95.1803,48.1605,323.842,48.3403,306.8,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,533.24,498.741,603.276,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,615.104,601.265,602.845,22.4298,406.301,1157.37
2020-11-22 07:06:15,97.1001,97.5885,97.7717,98.6874,81.7155,80.7998,82.7534,82.8755,52.8999,52.8999,52.9609,53.8156,15.1099,14.9267,15.7814,14.9878,15.8425,14.6825,14.9878,15.4151,52.4054,23.9805,28.4737,35.3114,94.2124,134.066,97.1429,79.9512,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,31.4103,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.768,33.9133,34.4017,25.7936,26.0989,26.0989,26.221,44.2918,43.9866,43.1929,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,25.7936,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,34.2796,51.9841,27.7473,52.5336,2.77778,0.396825,1087.66,174.15599999999995,1481.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,15.2007,98.3067,93.7337,89.507,96.3827,0.0,8.06044,64.4024,0.0,0.0,-83.8212,97.5747,95.1803,48.7019,322.117,50.4478,307.4190000000001,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,533.24,498.741,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,617.477,434.68300000000005,433.82,543.111,542.538,615.104,601.265,602.845,22.4298,406.83,1156.17
2020-11-22 07:06:20,97.1001,97.5885,97.7717,98.6874,81.7155,82.0208,82.7534,82.8755,52.8999,52.3504,52.9609,53.8156,15.1099,14.9267,15.7814,15.8425,15.8425,15.232,14.9878,15.4151,53.3822,24.8596,28.4737,35.3114,95.0916,135.14,96.1661,77.7045,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,30.7387,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.9133,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,36.1111,51.9841,27.7473,52.5336,2.77778,0.396825,1087.66,174.15599999999995,1482.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,15.8034,97.3979,92.8155,90.5419,97.299,0.0,8.06044,62.0842,0.0,0.0,-65.2233,97.5747,95.1803,48.7019,321.438,50.9549,306.243,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,533.24,498.741,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,542.538,615.104,601.265,601.816,22.4298,405.772,1155.52
2020-11-22 07:06:25,97.1001,97.5885,97.7717,98.6874,81.7155,82.0208,82.7534,82.8755,52.8999,52.3504,52.9609,53.083,15.1099,14.9267,15.7814,15.8425,15.8425,15.232,14.9878,15.4151,53.3822,24.8596,28.4737,36.4835,96.7521,135.14,95.2869,77.7045,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,30.7387,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,44.5971,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,36.1111,51.9841,27.7473,52.5336,2.77778,0.396825,1085.35,174.15599999999995,1484.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,16.4503,96.18,92.141,90.5419,97.299,0.0,8.06044,61.7705,0.0,0.0,-90.9293,97.5747,95.1803,49.8621,322.112,51.4669,303.89,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,533.097,498.741,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,542.538,615.104,601.265,601.816,22.4298,405.772,1154.32
2020-11-22 07:06:30,97.1001,97.5885,97.7717,98.6874,81.7155,82.0208,82.7534,82.8755,52.0452,51.801,52.9609,52.5336,15.1099,14.9267,15.7814,15.8425,15.8425,15.232,14.9878,15.4151,54.2613,24.8596,28.4737,36.4835,95.3846,134.164,93.138,77.7045,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,35.5006,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,36.1111,51.9841,27.7473,52.5336,2.77778,0.396825,1087.69,174.15599999999995,1479.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,42.993,43.927,0.129731,17.053,97.6334,94.0749,89.199,97.6993,0.0,8.06044,62.2982,0.0,0.0,-83.2617,97.5747,95.1803,51.79,322.745,51.201,303.288,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,532.953,498.741,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,542.538,615.104,601.265,601.816,22.4298,406.301,1153.77
2020-11-22 07:06:35,97.1001,97.5885,97.7717,98.6874,81.7155,82.5702,82.7534,82.8755,52.0452,51.2515,52.9609,52.5336,15.1099,14.9267,15.7814,15.8425,15.8425,15.232,14.9878,15.4151,52.6984,24.8596,28.4737,37.4603,95.3846,133.284,93.138,77.7045,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,35.5006,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.9768,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,36.1111,51.9841,27.7473,52.5336,2.77778,0.396825,1086.49,174.15599999999995,1478.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.927,42.993,43.927,0.129731,17.053,98.5588,94.3901,90.9098,97.6993,0.0,8.06044,64.4233,0.0,0.0,-101.746,97.5747,95.1803,52.4015,321.709,51.0723,302.69,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,532.81,498.741,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,542.538,614.097,601.265,601.816,22.4298,405.244,1153.08
2020-11-22 07:06:40,97.1001,97.5885,97.7717,98.6874,81.7155,82.5702,82.7534,82.8755,52.0452,51.2515,51.9841,52.5336,15.1099,14.9267,15.7814,15.8425,15.8425,15.232,14.9878,15.4151,52.6984,24.8596,28.4737,37.4603,95.3846,132.405,91.9658,76.8254,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,35.5006,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,15.232,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,46.7338,47.4054,38.0037,51.9841,27.7473,52.5336,2.77778,0.396825,1086.57,174.15599999999995,1477.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.927,42.993,43.927,0.129731,17.053,97.9213,91.8534,90.5719,97.786,0.0,8.06044,61.5727,0.0,0.0,-86.5117,97.5747,95.1803,52.9068,320.582,50.5661,302.146,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,532.6669999999998,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,541.536,614.097,601.265,601.816,22.4298,405.772,1152.54
2020-11-22 07:06:45,97.1001,97.5885,97.7717,98.6874,81.7155,83.1807,82.7534,82.8755,51.1294,51.2515,51.9841,51.1905,15.1099,14.9267,15.7814,15.293,15.8425,14.6215,14.9878,15.4151,53.5775,24.8596,28.4737,37.4603,95.3846,132.405,92.9426,76.8254,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,10.4701,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,44.475,33.0586,33.3639,33.9133,35.5006,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,43.9255,47.4054,38.0037,51.9841,27.7473,52.5336,2.77778,0.396825,1088.89,174.15599999999995,1467.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.927,42.993,43.927,0.129731,17.053,97.1218,95.871,89.2136,97.786,0.0,8.06044,59.0478,0.0,0.0,-42.7754,97.5747,95.1803,52.9068,321.1670000000001,50.5661,302.146,288.86,50.0208,422.54,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,532.548,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,543.111,541.536,614.097,601.265,601.816,22.4298,405.772,1151.94
