Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:06:50,97.1001,97.5885,97.7717,98.6874,81.7155,81.4713,82.7534,82.8755,49.42,50.7021,50.8242,51.1905,15.1099,14.9267,15.7814,14.4994,15.8425,14.6215,14.9878,15.4151,53.5775,24.8596,27.5946,37.4603,94.5055,132.405,93.9194,75.7509,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,43.9255,33.0586,33.3639,33.9133,35.5006,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7705,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,43.9255,47.4054,38.0037,51.9841,29.3956,52.5336,2.77778,0.396825,1093.63,174.15599999999995,1465.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.927,42.993,43.927,0.129731,17.053,98.0,92.6403,91.1204,97.786,0.0,8.06044,59.4407,0.0,0.0,-32.3525,97.5747,95.1803,52.0994,324.561,51.6661,302.146,288.86,50.0208,423.548,428.572,425.404,521.861,502.821,601.9119999999998,430.9,423.412,532.405,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,542.109,541.536,614.097,601.265,601.816,22.4298,405.244,1151.42
2020-11-22 07:06:55,97.1001,97.5885,97.7717,98.6874,81.105,81.4713,82.7534,82.8755,49.42,50.7021,50.8242,50.0916,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,52.6007,24.8596,26.7155,36.5812,94.5055,131.03799999999998,93.9194,75.7509,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.63,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,44.9634,43.9255,33.0586,33.3639,33.9133,34.8901,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.6105,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,60.5922,43.9255,48.7485,38.0037,51.9841,29.3956,52.5336,2.77778,0.396825,1096.02,174.15599999999995,1472.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.927,0.129731,17.053,98.8139,92.0852,91.9755,97.882,0.0,8.06044,56.6907,0.0,0.0,-12.8934,97.5747,95.1803,51.3919,328.624,52.7968,302.768,288.86,50.0208,423.548,428.572,425.404,522.863,502.821,601.9119999999998,430.9,423.412,532.262,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,434.68300000000005,433.82,542.109,541.536,614.097,601.265,601.816,22.4298,405.244,1151.42
2020-11-22 07:07:00,97.1001,97.5885,97.7717,98.6874,81.105,81.4713,82.1429,82.8755,48.6264,49.7253,48.9316,49.42,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,51.6239,24.8596,26.7155,37.4603,93.138,128.205,93.0403,75.7509,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.63,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,34.8901,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,44.1697,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5873,25.3053,30.6166,44.1087,44.3529,43.9866,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,38.0037,51.9841,29.3956,52.5336,2.77778,0.396825,1093.63,173.638,1457.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,17.053,97.1055,94.742,91.0695,97.882,0.0,8.06044,59.0524,0.0,0.0,-23.3828,97.5747,95.1803,50.8195,332.066,52.6601,305.718,288.86,50.0208,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,532.095,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,435.69,433.82,542.109,541.536,614.097,601.265,601.816,22.4298,405.772,1151.42
2020-11-22 07:07:05,97.1001,97.5885,97.7717,98.6874,81.105,81.4713,82.1429,82.8755,48.0159,47.8327,48.9316,48.8095,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,51.6239,24.8596,26.7155,38.3394,93.138,128.205,93.0403,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.5922,11.63,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,34.2796,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.6203,34.1575,34.1575,33.3639,34.4017,25.7936,26.0989,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5873,25.3053,30.6166,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,38.0037,51.9841,29.3956,52.5336,2.77778,0.396825,1093.72,173.638,1452.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,17.053,96.8829,91.4842,91.0695,97.882,0.0,8.06044,56.2434,0.0,0.0,-30.0367,97.5747,95.1803,50.2656,335.076,52.6601,309.275,288.86,51.0385,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,531.976,497.595,602.246,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,433.604,541.822,539.317,616.47,435.69,433.82,542.109,541.536,614.097,601.265,601.816,22.4298,405.244,1151.42
2020-11-22 07:07:10,97.1001,97.5885,97.7717,98.6874,81.105,81.4713,82.1429,82.8755,47.3443,47.8327,47.8327,47.6496,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,51.6239,24.8596,25.8364,38.3394,93.138,129.377,93.0403,77.8999,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.5922,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,34.2796,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.6203,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.7326,25.3053,30.6166,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,38.0037,50.64100000000001,29.3956,52.5336,2.77778,0.396825,1092.52,173.638,1456.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,17.053,98.9347,94.2924,91.0695,97.882,0.0,8.06044,58.76,0.0,0.0,-23.9585,97.5747,95.1803,49.6119,337.265,52.0046,310.9170000000001,288.86,51.0385,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,531.976,497.595,601.193,409.973,407.30300000000005,523.788,523.072,620.067,409.035,407.953,523.931,522.5,620.067,433.7480000000001,434.611,541.822,539.317,616.47,435.69,434.827,542.109,541.536,614.097,601.265,601.816,22.4298,405.244,1151.42
2020-11-22 07:07:15,97.1001,97.5885,97.7717,98.6874,81.105,80.9219,82.1429,82.8755,46.4286,45.5128,47.2222,46.2454,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,51.6239,23.9805,25.8364,38.3394,93.138,129.377,92.7473,76.8254,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.5922,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,33.7302,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.6203,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5873,25.3053,30.0672,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,39.8962,50.64100000000001,29.3956,52.5336,2.77778,0.396825,1093.66,173.638,1454.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,17.053,97.7063,92.8051,90.9987,97.882,0.0,8.06044,61.005,0.0,0.0,-31.5296,97.5747,95.1803,49.6119,336.2630000000001,50.5052,307.931,288.86,51.0385,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,531.8330000000002,497.595,601.193,408.963,407.30300000000005,523.788,523.072,620.067,408.025,407.953,523.931,522.5,620.067,433.7480000000001,434.611,540.82,539.317,616.47,435.69,434.827,542.109,541.536,614.097,601.265,600.763,22.4298,405.772,1151.94
2020-11-22 07:07:20,97.1001,97.5885,97.7717,98.6874,81.105,80.9219,82.1429,82.8755,45.3907,45.5128,45.5739,46.2454,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,52.5031,23.9805,24.7619,37.4603,93.138,129.377,90.3053,76.8254,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.5922,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,33.7302,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.6203,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5873,25.3053,30.0672,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,39.8962,50.64100000000001,29.3956,52.5336,2.77778,0.396825,1096.05,173.638,1451.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,16.4062,96.2483,93.3947,90.9987,97.4694,0.0,8.06044,60.6163,0.0,0.0,-38.5589,97.5747,95.1803,51.0763,335.172,49.1103,304.07,288.86,51.0385,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,531.8330000000002,497.595,601.193,408.963,407.30300000000005,523.788,523.072,620.067,408.025,407.953,523.931,522.5,620.067,434.755,434.611,540.82,539.317,616.47,435.69,434.827,542.109,541.536,614.097,601.265,600.763,22.4298,405.244,1151.94
2020-11-22 07:07:25,97.1001,97.5885,97.7717,98.6874,81.105,80.3724,82.1429,81.8376,44.5971,45.5128,45.5739,44.7192,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,53.3822,23.9805,24.7619,37.4603,93.138,129.377,89.3284,75.7509,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,33.1807,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5873,25.3053,30.0672,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,39.8962,50.64100000000001,29.3956,52.5336,2.77778,0.396825,1093.58,173.638,1455.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,15.7593,97.636,94.0906,90.7793,97.4694,0.0,8.06044,58.4577,0.0,0.0,-21.3012,97.5747,95.1803,51.0763,334.626,48.3031,302.38,288.86,51.0385,423.548,428.572,425.404,522.863,502.821,601.9119999999998,431.955,424.468,531.689,497.595,601.193,408.963,407.30300000000005,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,616.47,435.69,434.827,542.109,541.536,614.097,601.265,600.763,22.4298,404.186,1151.94
2020-11-22 07:07:30,97.1001,97.5885,97.7717,98.6874,81.105,80.3724,82.1429,81.8376,43.8645,43.254,44.2308,44.1697,15.1099,14.9267,15.7814,15.1099,15.8425,14.6215,14.9878,15.4151,52.3077,23.9805,24.7619,36.4835,93.138,130.35399999999998,87.0818,74.8718,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,25.9768,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,32.3871,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.3663,25.3053,30.0672,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,48.7485,39.8962,50.64100000000001,29.3956,52.5336,2.77778,0.396825,1093.58,173.638,1461.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,15.7593,97.026,94.8791,90.7793,97.4694,0.0,8.06044,58.5812,0.0,0.0,-17.1671,97.5747,95.1803,52.0844,335.135,49.0146,302.38,288.86,51.0385,423.548,428.572,426.437,522.863,502.821,601.9119999999998,431.955,424.468,531.689,497.595,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,542.109,541.536,614.097,601.265,600.763,22.4298,405.244,1151.94
2020-11-22 07:07:35,97.1001,97.5885,97.7717,98.6874,81.105,80.3724,82.1429,81.8376,43.254,43.254,43.5592,44.1697,15.1099,14.9267,15.7814,14.3773,15.8425,14.6215,14.9878,15.4151,52.3077,23.6874,24.7619,36.4835,93.138,130.35399999999998,85.2259,74.8718,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,26.6484,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,32.3871,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7094,25.3053,30.0672,44.1087,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,47.5885,39.8962,50.64100000000001,31.2882,50.8242,2.77778,0.396825,1093.69,172.96400000000003,1449.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.46,42.993,43.46,0.129731,15.7593,95.5702,91.5302,91.3625,97.7324,0.0,8.06044,57.8543,0.0,0.0,-52.0517,97.5747,95.1803,52.0844,336.6880000000001,48.8241,305.776,288.86,51.0385,423.548,428.572,426.437,523.889,502.821,601.9119999999998,431.955,424.468,531.5459999999998,498.598,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,542.109,540.534,613.091,601.265,600.763,22.4298,404.715,1151.94
2020-11-22 07:07:40,97.1001,97.5885,97.7717,98.6874,81.105,80.3724,82.1429,81.8376,42.3993,43.254,43.5592,42.5214,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,53.1868,23.6874,23.8828,35.6044,93.138,131.33100000000002,84.0537,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,27.1978,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,32.3871,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7094,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,43.9255,47.5885,39.8962,50.64100000000001,31.2882,50.8242,2.77778,0.396825,1088.98,172.368,1450.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.46,42.5259,43.46,0.129731,16.4209,98.0999,94.4814,91.3625,97.8338,0.0,8.06044,60.0044,0.0,0.0,-37.2913,97.5747,95.1803,51.4769,337.2990000000001,48.8241,308.87,288.86,51.0385,423.548,428.572,426.437,523.889,502.821,601.9119999999998,431.955,425.5,531.5459999999998,498.598,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,542.109,540.534,613.091,601.265,600.763,22.4298,405.244,1151.94
2020-11-22 07:07:45,97.1001,97.5885,97.7717,98.6874,81.105,79.82300000000002,82.1429,81.8376,41.4835,43.254,42.5824,42.5214,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,52.3077,23.6874,23.8828,35.6044,95.2869,132.21,84.9328,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.5873,25.7326,26.5263,26.16,45.3907,59.3101,43.8645,43.9255,33.0586,33.3639,33.9133,31.3492,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.7094,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,39.8962,50.64100000000001,31.2882,50.8242,2.77778,0.396825,1090.26,172.368,1456.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.46,42.5259,43.46,0.129731,16.4209,98.0999,93.1559,91.714,96.9649,0.0,8.06044,60.2446,0.0,0.0,-46.1052,97.5747,95.1803,49.4845,337.2990000000001,48.1954,309.599,288.86,51.0385,423.548,428.572,426.437,523.889,502.821,600.906,431.955,425.5,531.5459999999998,498.598,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,542.109,540.534,613.091,601.265,600.763,22.4298,405.772,1151.94
2020-11-22 07:07:50,97.1001,97.5885,97.7717,98.6874,81.105,79.82300000000002,82.1429,81.8376,41.4835,41.3614,41.9109,42.5214,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,52.3077,22.8083,23.8828,36.7766,94.4078,132.21,86.4957,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,26.5263,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,31.3492,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.4274,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,39.8962,50.64100000000001,31.2882,50.8242,2.77778,0.396825,1086.58,172.368,1449.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.46,42.5259,43.46,0.129731,16.4209,98.0999,94.5617,90.7384,97.6305,0.0,8.06044,59.2374,0.0,0.0,-20.7317,97.5747,95.1803,46.5676,339.473,48.1954,308.895,288.86,51.0385,423.548,428.572,426.437,523.889,502.821,600.906,431.955,425.5,531.5459999999998,498.598,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,600.763,22.4298,405.244,1150.78
2020-11-22 07:07:55,97.1001,97.5885,97.7717,98.6874,81.105,81.5934,82.1429,81.8376,41.4835,41.3614,41.9109,41.9719,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,51.4286,21.7338,22.906,36.7766,94.4078,131.03799999999998,86.4957,72.9182,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,26.5263,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5263,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,31.2882,50.8242,2.77778,0.396825,1085.29,172.368,1452.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.46,42.5259,43.46,0.129731,16.4209,98.8648,94.0929,92.4202,96.9716,0.0,8.06044,56.9732,0.0,0.0,-17.4013,97.5747,95.1803,43.7892,341.44699999999995,47.5595,306.99,288.86,51.0385,423.548,428.572,426.437,523.889,502.821,600.906,431.955,425.5,531.5459999999998,498.598,601.193,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,522.5,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,600.763,22.4298,404.715,1150.11
2020-11-22 07:08:00,97.1001,97.5885,97.7717,98.6874,81.105,81.5934,82.1429,81.8376,40.6288,41.3614,41.3004,41.4225,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,50.1587,21.7338,22.906,35.7021,94.4078,129.084,87.4725,73.9927,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,44.3529,43.9866,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.9866,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.5263,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,31.2882,50.8242,2.77778,0.396825,1086.48,172.368,1447.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,42.993,42.5259,43.46,0.129731,16.4209,97.1298,93.1434,92.304,97.6744,0.0,8.06044,56.3917,0.0,0.0,-8.1722,97.5747,95.1803,41.6892,344.38,45.3962,303.964,288.86,51.0385,423.548,429.604,426.437,523.889,502.821,600.906,431.955,425.5,531.403,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,521.498,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.244,1149.03
2020-11-22 07:08:05,97.1001,97.5885,97.7717,98.6874,81.105,81.5934,82.1429,81.8376,39.8962,40.2015,40.5678,40.0183,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.2796,22.8083,22.906,36.7766,93.2356,129.084,83.956,73.9927,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.6203,43.254,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,25.5495,25.3053,30.0672,43.4982,44.3529,43.4371,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,31.2882,50.8242,2.77778,0.396825,1087.67,171.77700000000004,1448.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,42.993,42.5259,42.9411,0.129731,16.4209,97.0401,92.0734,90.6684,96.9396,0.0,8.17033,59.3775,0.0,0.0,-29.2648,97.5747,95.1803,41.0729,343.151,44.8237,303.43,288.86,51.0385,423.548,429.604,426.437,523.889,502.821,600.906,431.955,425.5,531.403,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,521.498,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.772,1148.51
2020-11-22 07:08:10,97.1001,97.5885,97.7717,97.7717,81.105,81.5934,81.4103,81.8376,39.8962,40.2015,40.5678,40.0183,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.2796,22.8083,22.906,36.7766,93.2356,129.084,83.956,74.9695,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,42.6435,43.254,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.2821,25.3053,30.0672,43.4982,44.3529,43.4371,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,31.2882,50.8242,2.77778,0.396825,1087.67,170.546,1450.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,42.993,42.0589,42.9411,0.129731,15.7593,99.1609,94.3132,91.4932,97.6424,0.0,8.17033,56.6195,0.0,0.0,-25.141,97.5747,95.1803,40.5317,340.6930000000001,43.3909,303.43,288.86,51.0385,423.548,429.604,426.437,523.889,502.821,600.906,431.955,425.5,531.403,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,521.498,620.067,434.755,434.611,540.82,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.772,1148.51
2020-11-22 07:08:15,97.1001,97.5885,97.7717,99.359,81.105,81.5934,81.4103,81.8376,39.8962,40.2015,40.0183,39.4689,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.2796,22.8083,21.8315,35.7998,92.1612,128.205,85.81200000000003,74.9695,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,26.16,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,26.221,43.1929,43.254,43.1929,43.9866,33.3639,33.3639,33.6081,32.7534,26.4042,26.2821,25.3053,30.0672,43.4982,44.3529,43.4371,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,32.265,50.8242,2.77778,0.396825,1086.55,170.546,1447.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.993,42.0589,42.9411,0.129731,15.7593,98.8529,92.9001,91.4932,97.0345,0.0,8.17033,55.9248,0.0,0.0,-20.7832,97.5747,95.1803,40.5317,339.9380000000001,42.6857,303.43,288.86,51.0385,424.592,429.604,426.437,524.891,502.821,600.906,431.955,425.5,531.403,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,523.931,521.498,620.067,434.755,434.611,539.818,538.315,615.464,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.244,1147.97
2020-11-22 07:08:20,97.1001,97.5885,97.7717,98.0159,81.105,81.5934,81.4103,81.2882,39.3468,40.2015,40.0183,39.4689,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.2796,22.8083,22.7106,34.9206,93.2356,129.084,86.6911,76.5323,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,25.6105,44.7802,58.7607,43.8645,43.9255,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,25.4884,43.1929,43.254,43.1929,42.9487,33.3639,33.3639,33.6081,32.7534,25.5495,26.2821,25.3053,30.0672,43.4982,44.3529,43.4371,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,32.9976,50.8242,2.77778,0.396825,1085.34,169.99200000000005,1451.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.9411,0.129731,15.0537,98.7112,93.7157,89.8281,97.8553,0.0,8.17033,55.2021,0.0,0.0,-11.1738,97.5747,95.1803,40.5317,338.8230000000001,42.6857,302.764,288.86,51.0385,424.592,429.604,426.437,524.891,502.821,600.906,431.955,425.5,531.26,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.244,1147.34
2020-11-22 07:08:25,97.1001,97.5885,97.7717,98.0159,81.105,81.5934,81.4103,81.2882,39.3468,40.2015,39.4689,39.4689,15.1099,14.9267,15.7814,14.9267,15.8425,14.6215,14.9878,15.4151,50.3541,22.8083,22.7106,34.9206,94.1148,130.061,90.1099,76.5323,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,11.4469,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,25.6105,44.7802,58.7607,43.8645,43.3761,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,25.4884,43.1929,43.254,43.1929,42.9487,33.3639,33.3639,33.6081,32.7534,25.8547,25.7326,25.3053,30.0672,43.4982,44.3529,43.4371,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,32.9976,50.8242,2.77778,0.396825,1084.14,169.44400000000005,1447.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.4741,0.129731,15.0537,97.7722,93.7071,92.847,96.7612,0.0,8.17033,57.6877,0.0,0.0,-21.5146,97.5747,95.1803,40.5317,336.566,42.6857,301.753,288.86,51.0385,424.592,429.604,426.437,524.891,502.821,600.906,432.987,425.5,531.26,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.772,1146.72
2020-11-22 07:08:30,97.1001,97.5885,97.7717,98.0159,81.105,81.5934,81.4103,81.2882,38.1868,38.5531,39.4689,39.4689,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,51.3309,22.8083,23.5897,33.9438,95.1893,130.061,92.9426,75.4579,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,11.4469,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,25.6105,44.7802,58.7607,43.8645,43.3761,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.8645,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,25.4884,43.1929,43.254,43.1929,43.4982,33.3639,33.3639,32.9976,32.7534,25.8547,26.2821,25.3053,30.0672,43.4982,44.3529,42.8877,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,49.5421,32.9976,50.8242,2.77778,0.396825,1079.31,169.44400000000005,1443.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.4741,0.129731,15.6858,96.8002,93.6176,92.847,97.8326,0.0,8.17033,58.0292,0.0,0.0,-20.348,97.5747,95.1803,40.0186,333.923,43.9991,298.472,288.86,51.0385,424.592,429.604,426.437,524.891,502.821,600.906,432.987,425.5,531.26,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,541.107,540.534,613.091,600.26,599.757,22.4298,405.772,1145.27
2020-11-22 07:08:35,97.1001,97.5885,97.7717,97.4664,81.105,81.5934,81.4103,81.2882,38.1868,38.5531,38.2479,39.4689,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,51.3309,22.8083,23.5897,33.9438,95.1893,130.061,92.9426,76.4347,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.2027,11.9963,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,25.6105,44.7802,58.7607,43.8645,43.3761,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,28.4799,43.315,43.6203,43.315,43.0708,34.1575,34.1575,33.3639,34.4017,25.7936,25.4884,26.0989,25.4884,43.1929,43.254,43.1929,42.4603,33.3639,33.3639,32.9976,32.7534,26.4652,26.2821,25.3053,30.0672,43.4982,44.3529,42.8877,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,48.3822,32.9976,50.8242,2.77778,0.396825,1081.72,168.93599999999995,1441.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.4741,0.129731,15.6858,98.6764,92.8601,90.7622,97.0825,0.0,8.17033,57.0596,0.0,0.0,-23.4688,97.5747,95.1803,40.5725,333.3769999999999,43.9991,295.16,288.86,52.0506,424.592,429.604,426.437,524.891,502.821,600.906,432.987,425.5,531.117,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,541.107,539.5319999999998,613.091,600.26,599.757,22.4298,405.244,1144.13
2020-11-22 07:08:40,97.1001,97.5885,97.7717,99.359,81.105,81.5934,81.4103,81.2882,38.1868,38.5531,38.2479,38.1868,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,52.5031,22.8083,23.5897,33.9438,93.9194,132.308,92.9426,76.4347,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7326,25.9768,25.6105,44.7802,58.2112,43.8645,43.3761,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,27.9304,43.315,43.6203,43.315,43.0708,33.6081,34.1575,33.3639,33.7302,25.7936,25.4884,26.0989,25.4884,42.5214,43.254,43.1929,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,25.2442,25.3053,30.0672,43.4982,44.3529,42.8877,43.6203,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,59.4322,42.5214,47.5885,41.6056,48.3822,32.9976,50.8242,2.77778,0.396825,1081.7,168.93599999999995,1447.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.4741,0.129731,14.9214,98.8783,92.7077,91.8798,97.8732,0.0,8.17033,56.9732,0.0,0.0,-48.194,97.5747,95.1803,41.6803,329.769,43.9991,293.004,288.86,52.0506,424.592,429.604,426.437,524.891,502.821,600.906,432.987,425.5,531.117,498.598,600.188,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,541.107,539.5319999999998,613.091,600.26,599.757,22.4298,405.244,1143.55
2020-11-22 07:08:45,97.1001,97.5885,97.7717,98.5043,81.105,81.5934,81.4103,81.2882,38.1868,38.5531,38.2479,38.1868,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.3773,22.8083,23.5897,33.9438,92.7473,132.308,94.2124,76.4347,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,26.0379,25.7326,25.9768,25.6105,44.1697,58.2112,43.8645,43.3761,33.0586,33.3639,33.9133,33.1197,28.3578,28.2357,28.1746,27.9304,43.315,43.6203,43.315,43.0708,33.6081,34.1575,33.3639,33.7302,25.7936,25.4884,26.0989,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,26.0379,25.3053,30.0672,43.4982,44.3529,42.8877,43.6203,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,42.5214,47.5885,41.6056,48.3822,32.9976,50.1526,2.77778,0.396825,1080.49,168.93599999999995,1446.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,42.0589,42.4741,0.129731,14.9214,97.875,92.5156,91.8798,97.5105,0.0,8.17033,57.0123,0.0,0.0,-69.5784,97.5747,95.1803,42.5111,325.696,44.0411,290.337,288.86,52.0506,424.592,429.604,426.437,524.891,502.821,600.906,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,540.105,539.5319999999998,613.091,600.26,598.752,22.4298,405.244,1142.45
2020-11-22 07:08:50,97.1001,97.5885,97.7717,98.5043,81.105,81.5934,81.4103,81.2882,37.3932,38.5531,37.6984,37.6374,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,48.4982,22.8083,23.5897,33.9438,91.8681,131.429,95.2869,78.2906,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,26.0379,25.7326,25.9768,25.6105,44.1697,58.2112,42.8266,43.3761,33.0586,33.3639,32.265,33.1197,28.3578,28.2357,28.1746,27.9304,43.315,43.6203,43.315,43.0708,33.6081,34.1575,33.3639,33.7302,25.7936,25.4884,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,26.0379,25.3053,30.0672,43.4982,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,41.6056,48.3822,32.9976,50.1526,2.77778,0.396825,1084.11,168.93599999999995,1440.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,14.054,97.875,90.9781,92.461,96.6915,0.0,8.07143,57.0123,0.0,0.0,-90.1953,97.5747,95.1803,43.8077,321.033,44.0411,288.443,288.86,52.0506,424.592,429.604,426.437,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,540.105,539.5319999999998,613.091,599.255,598.752,22.4298,405.244,1141.91
2020-11-22 07:08:55,97.1001,97.5885,97.7717,98.5043,81.105,81.5934,81.4103,81.2882,37.3932,37.0269,37.6984,37.6374,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,47.619,22.8083,23.5897,35.0183,92.9426,132.405,95.2869,77.4115,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,26.0379,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,43.3761,33.0586,33.3639,32.265,33.1197,28.3578,28.2357,28.1746,27.9304,43.315,43.6203,43.315,43.0708,33.6081,34.1575,33.3639,33.7302,25.7936,24.8779,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,26.0379,25.3053,30.0672,43.4982,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,41.6056,48.3822,32.9976,50.1526,2.77778,0.396825,1084.1,168.93599999999995,1445.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,14.054,97.4183,92.7589,92.461,97.3655,0.0,8.07143,56.9054,0.0,0.0,-98.0822,97.5747,95.1803,45.4176,317.67,45.0882,287.899,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,620.067,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,540.105,539.5319999999998,613.091,599.255,598.752,22.4298,405.772,1141.91
2020-11-22 07:09:00,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,37.0879,37.6374,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,48.5958,22.8083,23.5897,35.0183,94.2124,132.405,92.0635,77.4115,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,11.0195,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,26.0379,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,43.3761,33.0586,33.3639,31.7155,33.1197,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,24.9389,25.3053,30.0672,43.4982,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,48.3822,34.768,50.1526,2.77778,0.396825,1081.67,168.435,1444.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,14.7156,98.6569,92.1038,92.461,97.3655,0.0,8.07143,54.1455,0.0,0.0,-103.048,97.5747,95.1803,44.9073,319.457,45.8371,289.745,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,540.105,539.5319999999998,613.091,599.255,598.752,22.4298,405.244,1141.91
2020-11-22 07:09:05,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,37.0879,37.6374,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,49.475,21.9292,22.7106,35.0183,94.2124,133.48,90.0122,76.4347,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,11.0195,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,34.1575,32.5702,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,26.0379,25.3053,30.0672,42.9487,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,48.3822,34.768,50.1526,2.77778,0.396825,1085.45,168.435,1447.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3624,98.053,91.686,93.8383,98.3997,0.0,8.07143,56.1031,0.0,0.0,-81.8116,97.5747,95.1803,44.2618,321.303,46.4582,290.802,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,539.818,537.313,614.457,435.69,434.827,540.105,539.5319999999998,612.0840000000002,599.255,598.752,22.4298,405.772,1141.33
