Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:09:10,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,37.0879,37.0879,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,48.5958,21.9292,21.8315,34.0415,95.58,132.503,88.25399999999998,76.4347,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,33.4249,32.5702,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.7534,26.4652,26.0379,25.3053,30.0672,42.9487,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,48.3822,34.768,50.1526,2.77778,0.396825,1084.16,168.435,1449.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3624,98.2915,91.8723,93.6065,98.3997,0.0,8.07143,54.6483,0.0,0.0,-50.9485,97.5747,95.1803,44.2618,322.481,46.4582,291.323,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,537.313,614.457,435.69,434.827,540.105,539.5319999999998,612.0840000000002,599.255,598.752,22.4298,404.715,1140.67
2020-11-22 07:09:15,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,36.5385,37.0879,15.1099,14.9267,15.7814,15.4762,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,21.8315,34.0415,95.58,132.503,86.9841,75.3602,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.7753,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,33.4249,32.5702,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.6435,42.4603,32.7534,33.3639,32.9976,32.2039,26.4652,24.9389,25.3053,30.0672,42.9487,44.3529,42.8877,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,34.768,50.1526,2.77778,0.396825,1085.34,168.435,1440.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3624,97.0171,90.3157,91.822,98.3997,0.0,8.07143,55.6742,0.0,0.0,-63.4197,97.5747,95.1803,44.2618,323.026,47.1274,292.562,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,531.117,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,537.313,614.457,435.69,434.827,540.105,539.5319999999998,612.0840000000002,599.255,598.752,22.4298,404.186,1140.67
2020-11-22 07:09:20,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,35.98900000000001,37.0879,15.1099,14.9267,15.7814,14.9267,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,21.8315,33.1624,94.6032,130.94,87.9609,74.4811,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3858,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,33.4249,32.5702,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.9158,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,34.768,50.1526,2.77778,0.396825,1088.95,168.435,1446.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3624,97.6193,91.4959,93.979,97.6862,0.0,8.07143,57.1146,0.0,0.0,-42.7644,97.5747,95.1803,45.4176,323.026,49.3667,294.1020000000001,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,530.95,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,614.457,435.69,434.827,540.105,539.5319999999998,612.0840000000002,599.255,598.752,22.4298,404.186,1140.67
2020-11-22 07:09:25,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,37.3932,36.1111,35.98900000000001,37.0879,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,21.8315,33.1624,93.6264,129.67,89.1331,74.4811,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.3858,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,33.4249,32.0208,28.3578,28.2357,28.1746,27.9304,43.315,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.9158,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,34.768,50.1526,2.77778,0.396825,1090.15,168.435,1446.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.3624,99.7132,90.2366,94.1207,96.9655,0.0,8.07143,52.6955,0.0,0.0,-53.3853,97.5747,95.1803,45.9732,322.256,50.8084,295.938,288.86,52.0506,424.592,429.604,427.445,524.891,503.823,599.901,432.987,425.5,530.95,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,614.457,435.69,434.827,540.105,539.5319999999998,612.0840000000002,599.255,598.752,22.4298,405.244,1140.67
2020-11-22 07:09:30,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,36.6606,36.1111,35.98900000000001,37.0879,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,22.7106,33.1624,93.6264,130.549,90.4029,74.4811,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.4701,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,58.2112,42.8266,42.8266,33.0586,33.3639,33.4249,32.0208,28.3578,28.2357,28.1746,27.9304,42.7656,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.9158,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,34.768,50.1526,2.77778,0.396825,1093.66,168.435,1439.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.3624,99.7132,90.9001,93.2681,97.8949,0.0,8.07143,52.9758,0.0,0.0,-56.6352,97.5747,95.1803,46.4818,324.8040000000001,50.5661,298.883,288.86,52.0506,424.592,429.604,427.445,524.891,504.85,599.901,432.987,425.5,530.831,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,540.105,538.53,612.0840000000002,598.25,598.752,22.4298,405.244,1141.79
2020-11-22 07:09:35,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,36.6606,36.1111,35.98900000000001,36.5385,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,22.7106,34.1392,93.6264,131.722,90.4029,75.8486,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.4701,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,57.6618,42.8266,42.8266,33.0586,33.3639,33.4249,31.4713,28.3578,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,24.4506,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,34.768,50.1526,2.77778,0.396825,1093.74,168.435,1447.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,16.0533,97.6426,92.881,93.2681,97.1899,0.0,8.07143,52.103,0.0,0.0,-71.9164,97.5747,95.1803,46.4818,325.35,50.3514,302.6620000000001,288.86,52.0506,425.637,429.604,427.445,524.891,504.85,598.896,432.987,425.5,530.831,498.598,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,540.105,538.53,612.0840000000002,598.25,598.752,22.4298,404.186,1142.3
2020-11-22 07:09:40,97.1001,97.5885,97.7717,97.9548,81.105,81.5934,81.4103,81.2882,36.6606,36.1111,35.98900000000001,36.5385,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,22.7106,35.0183,92.6496,132.601,91.4774,75.8486,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,44.1697,57.6618,42.2772,42.8266,33.0586,33.3639,33.4249,31.4713,28.3578,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,43.0708,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,50.1526,2.77778,0.396825,1092.54,168.435,1443.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,16.0533,98.8296,92.3264,93.2681,97.2298,0.0,8.07143,51.158,0.0,0.0,-96.2743,97.5747,95.1803,47.1244,324.8040000000001,51.1891,304.869,288.86,52.0506,425.637,429.604,427.445,524.891,504.85,598.896,432.987,425.5,530.688,499.624,599.183,408.963,406.292,523.788,523.072,619.06,408.025,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,540.105,538.53,612.0840000000002,598.25,598.752,22.4298,404.715,1142.3
2020-11-22 07:09:45,97.1001,97.5885,97.7717,97.4054,81.105,81.5934,81.4103,81.2882,36.6606,36.1111,35.98900000000001,36.5385,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,48.5958,20.9524,21.7338,34.0415,93.6264,130.549,93.431,75.8486,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,11.0195,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,30.4945,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,42.5214,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,42.094,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,43.0098,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,50.1526,2.77778,0.396825,1093.74,168.435,1432.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,97.7005,93.2022,93.2681,97.2298,0.0,8.07143,54.6472,0.0,0.0,-112.286,97.5747,95.1803,47.1244,326.663,52.4549,307.064,288.86,52.0506,425.637,430.612,427.445,524.891,504.85,598.896,432.987,425.5,530.688,499.624,598.178,407.953,406.292,523.788,523.072,619.06,407.014,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,598.25,598.752,22.4298,404.715,1142.85
2020-11-22 07:09:50,97.1001,97.5885,97.7717,97.4054,81.105,81.5934,81.4103,81.2882,35.5006,36.1111,35.98900000000001,36.5385,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,47.7167,20.9524,21.7338,34.0415,94.5055,130.549,92.0635,75.8486,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,11.0195,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.9768,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,30.4945,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,42.5214,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,50.1526,2.77778,0.396825,1092.46,168.435,1435.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,97.5684,91.6086,93.2681,97.9221,0.0,8.07143,51.0834,0.0,0.0,-113.371,97.5747,95.1803,47.1244,328.95,52.9808,307.9170000000001,288.86,52.0506,425.637,430.612,427.445,524.891,505.852,598.896,432.987,425.5,530.688,499.624,598.178,407.953,406.292,523.788,523.072,619.06,407.014,406.942,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,598.25,598.752,22.4298,405.244,1143.49
2020-11-22 07:09:55,97.1001,97.5885,97.7717,97.4054,81.105,81.5934,81.4103,81.2882,35.5006,36.1111,35.4396,35.98900000000001,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,46.8376,20.9524,21.7338,35.2137,94.5055,130.549,93.138,75.8486,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,11.569,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.4274,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,30.4945,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,42.5214,33.6081,34.1575,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,24.5727,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1096.04,168.435,1437.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,96.3028,92.3445,94.2382,98.8344,0.0,8.07143,51.2921,0.0,0.0,-93.2529,97.5747,95.1803,47.1244,331.575,54.6082,308.509,288.86,52.0506,426.68,430.612,427.445,524.891,505.852,598.896,432.987,425.5,530.52,499.624,598.178,407.953,405.282,523.788,523.072,619.06,407.014,405.932,522.929,521.498,620.067,434.755,434.611,538.816,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,598.25,597.747,22.4298,405.244,1144.03
2020-11-22 07:10:00,97.1001,97.5885,97.7717,97.4054,81.105,81.5934,81.4103,81.2882,34.9512,35.1954,35.4396,35.1343,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,45.9585,20.9524,21.7338,35.2137,94.5055,131.624,93.138,74.4811,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,11.569,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.4274,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,30.4945,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,42.5214,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1096.04,168.435,1436.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,98.0738,93.6855,93.5359,98.1685,0.0,8.07143,50.4513,0.0,0.0,-96.511,97.5747,95.1803,48.6538,331.575,55.2432,307.886,288.86,52.0506,426.68,430.612,427.445,524.891,505.852,598.896,432.987,425.5,530.52,499.624,598.178,407.953,405.282,523.788,523.072,619.06,407.014,405.932,522.929,521.498,618.988,434.755,434.611,538.816,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,598.25,597.747,22.4298,404.715,1144.75
2020-11-22 07:10:05,97.1001,97.5885,97.7717,97.4054,81.105,81.5934,81.4103,81.2882,34.9512,35.1954,35.4396,34.5849,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,46.9353,20.9524,21.7338,34.2369,93.3333,131.624,94.2124,74.4811,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,29.9451,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,40.4457,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1097.24,168.435,1440.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,99.736,95.0246,93.5359,98.9398,0.0,8.07143,51.7413,0.0,0.0,-110.891,97.5747,95.1803,49.4712,332.944,55.8806,305.892,288.86,52.0506,426.68,430.612,427.445,524.891,505.852,597.891,432.987,425.5,530.52,499.624,598.178,407.953,405.282,523.788,523.072,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,538.816,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,404.715,1145.26
2020-11-22 07:10:10,97.1001,97.5885,97.7717,99.7253,81.105,81.5934,81.4103,81.2882,34.9512,35.1954,34.5849,34.5849,15.1099,14.9267,15.7814,15.1709,15.8425,14.6215,14.9878,15.4151,46.9353,19.9756,23.4921,33.1624,93.3333,131.624,94.2124,75.6532,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,29.3956,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.7936,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1098.43,168.435,1442.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,99.9529,93.3648,92.2683,98.7411,0.0,8.07143,52.7453,0.0,0.0,-100.041,97.5747,95.1803,50.2451,332.34,55.7195,302.087,288.86,52.0506,426.68,430.612,427.445,524.891,505.852,597.891,432.987,425.5,530.52,499.624,598.178,407.953,405.282,523.788,523.072,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,536.311,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,404.715,1145.79
2020-11-22 07:10:15,97.1001,97.5885,97.7717,98.9316,81.105,81.5934,81.4103,81.2882,34.9512,35.1954,34.0354,34.5849,15.1099,14.9267,15.7814,14.4994,15.8425,14.6215,14.9878,15.4151,47.9121,19.9756,23.4921,33.1624,94.8962,131.624,94.2124,75.6532,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,29.3956,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,24.8779,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1098.33,168.435,1433.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,97.6356,92.3374,93.0487,98.7411,0.0,8.07143,53.3184,0.0,0.0,-81.5689,97.5747,95.1803,52.8189,330.916,56.9883,299.405,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.52,499.624,598.178,407.953,405.282,523.788,523.072,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,405.244,1146.89
2020-11-22 07:10:20,97.1001,97.5885,97.7717,98.3822,81.105,81.5934,81.4103,81.2882,34.0965,34.4628,34.0354,34.5849,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.0842,19.9756,23.4921,34.1392,93.7241,131.624,94.2124,74.7741,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,43.315,42.8266,33.0586,33.3639,33.4249,35.3175,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.6105,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1100.71,168.435,1430.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,15.4506,97.3233,91.7141,93.1061,98.2592,0.0,8.07143,52.54600000000001,0.0,0.0,-21.8796,97.5747,95.1803,53.9517,330.916,56.3573,298.362,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.401,499.624,598.178,407.953,405.282,523.788,522.07,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,613.45,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,404.715,1147.52
2020-11-22 07:10:25,97.1001,97.5885,97.7717,98.3822,81.105,81.5934,81.4103,81.2882,34.0965,34.4628,33.486,34.5849,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,48.2051,20.8547,23.4921,33.1624,92.7473,130.745,95.1893,74.7741,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,42.7656,42.8266,33.0586,33.3639,33.9744,35.3175,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.3614,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.6105,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1103.15,168.435,1435.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,98.9252,90.5308,94.3405,98.2592,0.0,8.17033,50.0619,0.0,0.0,-2.59898,97.5747,95.1803,54.5181,330.916,55.0842,298.905,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.401,499.624,598.178,407.953,405.282,522.786,522.07,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,405.244,1148.09
2020-11-22 07:10:30,97.1001,97.5885,97.7717,98.3822,81.105,81.5934,80.6777,81.2882,34.0965,34.4628,33.486,34.0354,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,48.2051,19.8779,22.6129,33.1624,91.6728,129.67,95.1893,73.6996,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,42.7656,42.8266,33.0586,33.3639,33.9744,35.3175,27.7473,27.6862,28.1746,27.9304,42.7656,42.9487,42.6435,41.3614,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.6105,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1100.72,168.435,1431.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.2114,89.223,93.0819,98.2592,0.0,8.17033,52.7242,0.0,0.0,-3.4609300000000003,97.5747,95.1803,55.2541,329.5490000000001,56.092,299.427,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,539.1030000000002,538.53,612.0840000000002,597.242,597.747,22.4298,404.715,1148.66
2020-11-22 07:10:35,97.1001,97.5885,97.7717,98.3822,78.9072,81.5934,79.7009,80.4335,34.0965,34.4628,33.486,34.0354,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,47.326,19.8779,22.6129,33.1624,90.696,129.67,94.3101,74.5788,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,42.2161,42.8266,33.0586,33.3639,32.8144,35.3175,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,24.3895,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1101.96,168.435,1436.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.0301,91.7864,94.432,97.5016,0.0,8.17033,52.3068,0.0,0.0,-0.173424,97.5747,95.1803,54.5238,331.079,53.8666,303.186,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,539.1030000000002,537.528,612.0840000000002,597.242,597.747,22.4298,405.244,1149.2
2020-11-22 07:10:40,97.1001,97.5885,97.7717,97.8327,78.9072,81.5934,79.7009,80.4335,34.0965,34.4628,32.9365,34.0354,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,48.2051,19.8779,22.6129,34.0415,92.0635,128.498,94.3101,73.6996,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,24.8779,25.6105,43.6203,57.6618,42.2161,42.8266,33.0586,33.3639,32.8144,35.3175,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.4884,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1100.78,168.435,1424.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.274,92.2198,93.6708,98.3253,0.0,8.17033,52.1697,0.0,0.0,5.4009,97.5747,95.1803,55.1963,331.079,55.2964,304.785,288.86,52.0506,426.68,430.612,427.445,524.891,506.854,597.891,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,618.053,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,539.1030000000002,537.528,612.0840000000002,597.242,597.747,22.4298,405.244,1149.77
2020-11-22 07:10:45,97.1001,97.5885,97.7717,97.8327,78.9072,79.3956,79.1514,80.4335,34.0965,34.4628,32.9365,33.486,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,22.6129,34.0415,92.0635,129.866,94.3101,73.6996,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,34.5238,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.4884,25.3053,30.0672,42.9487,44.3529,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,48.5653,2.77778,0.396825,1100.78,168.435,1426.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.643,90.9175,93.6708,99.3206,0.0,8.17033,51.6728,0.0,0.0,6.13086,97.5747,95.1803,55.8686,331.898,56.2546,306.388,288.86,52.0506,426.68,430.612,427.445,524.891,507.903,596.886,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,539.1030000000002,537.528,612.0840000000002,596.212,597.747,22.4298,404.715,1149.77
2020-11-22 07:10:50,97.1001,97.5885,97.7717,97.8327,78.9072,79.3956,79.1514,79.5177,34.0965,34.4628,32.9365,33.486,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,22.6129,34.9206,92.0635,130.745,91.1844,73.6996,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,25.1832,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,34.5238,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,26.4652,25.4884,25.3053,30.0672,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,47.0391,36.5385,47.1001,2.77778,0.396825,1104.33,168.435,1425.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.4404,90.5783,93.7171,99.5528,0.0,8.17033,49.2222,0.0,0.0,7.4100100000000015,97.5747,95.1803,55.8686,333.708,56.8877,306.388,288.86,52.0506,426.68,430.612,427.445,524.891,507.903,596.886,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,522.929,521.498,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.772,1150.38
2020-11-22 07:10:55,97.1001,97.5885,97.7717,97.8327,78.9072,79.3956,79.1514,79.5177,34.0965,34.4628,34.707,33.486,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,22.6129,32.2833,93.138,130.745,91.1844,73.6996,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,34.5238,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.7558,25.3053,30.0672,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,45.6349,36.5385,47.1001,2.77778,0.396825,1103.15,168.435,1428.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.4741,41.5919,42.4741,0.129731,14.8479,97.1954,92.6937,93.7171,98.931,0.0,8.17033,49.7525,0.0,0.0,7.44525,97.5747,95.1803,57.3855,337.485,57.6708,306.388,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,432.987,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,522.929,520.496,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.772,1150.97
2020-11-22 07:11:00,97.1001,97.5885,97.7717,97.8327,78.9072,79.3956,79.1514,79.5177,34.0965,34.4628,34.707,33.486,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,22.6129,30.9158,93.138,130.64700000000002,93.431,74.5788,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,33.9744,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7936,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,45.6349,36.5385,47.1001,2.77778,0.396825,1107.88,168.435,1428.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,14.8479,98.3379,93.0072,93.7171,97.3789,0.0,8.17033,51.9663,0.0,0.0,-19.5036,97.5747,95.1803,58.0059,344.1040000000001,57.6708,308.519,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.401,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,618.988,434.755,434.611,537.814,535.31,612.444,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.244,1151.52
2020-11-22 07:11:05,97.1001,97.5885,97.7717,97.2833,77.3199,79.3956,78.4799,78.7851,34.0965,34.4628,33.486,33.486,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,23.4921,30.9158,94.0171,129.084,93.431,74.5788,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,33.4249,27.7473,27.6862,28.1746,27.9304,42.2161,42.9487,42.6435,41.9719,33.6081,33.4249,33.3639,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7936,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1100.78,167.925,1423.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.308,91.6156,92.7425,97.9896,0.0,8.17033,47.5672,0.0,0.0,-17.6657,97.5747,95.1803,58.0059,347.527,57.6708,309.898,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.544,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,618.988,434.755,434.611,536.812,535.31,612.444,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.244,1152.07
2020-11-22 07:11:10,97.1001,97.5885,97.7717,97.2833,77.3199,79.3956,76.5873,78.7851,34.0965,34.4628,33.486,32.9365,15.1099,14.9267,15.7814,15.9035,15.8425,14.6215,14.9878,15.4151,49.1819,18.9011,23.4921,30.9158,93.0403,128.205,95.9707,74.5788,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,33.4249,27.7473,27.6862,28.1746,27.9304,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7936,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1097.21,167.925,1430.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,98.7275,92.3588,93.8904,97.9896,0.0,8.17033,47.4247,0.0,0.0,-2.75498,97.5747,95.1803,60.2268,347.527,57.1077,310.985,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.544,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,618.988,434.755,434.611,536.812,534.308,612.444,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.244,1152.07
2020-11-22 07:11:15,97.1001,97.5885,97.7717,97.2833,77.3199,79.3956,75.9768,77.7473,34.0965,34.4628,33.486,32.9365,15.1099,14.9267,15.7814,15.3541,15.8425,14.6215,14.9878,15.4151,50.0611,19.9756,23.4921,31.7949,91.9658,128.205,95.9707,75.6532,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,32.8144,27.7473,27.6862,28.1746,27.9304,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.7558,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.4151,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,58.1502,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1093.63,167.925,1422.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,99.3351,91.7558,93.8904,98.7358,0.0,8.17033,49.199,0.0,0.0,-16.3279,97.5747,95.1803,61.4393,349.4290000000001,56.5609,313.51,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.544,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,618.988,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,612.0840000000002,596.212,597.747,22.4298,405.244,1150.81
2020-11-22 07:11:20,97.1001,97.5885,97.7717,97.2833,77.3199,76.4042,75.9768,77.7473,34.0965,34.4628,33.486,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.0611,19.9756,22.6129,30.9158,91.9658,129.475,94.7985,75.6532,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.9585,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,32.8144,27.7473,27.6862,28.1746,27.9304,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4274,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,56.6239,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1095.99,167.925,1419.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,98.8854,91.0796,93.2832,98.1111,0.0,8.17033,47.8703,0.0,0.0,-27.0827,97.5747,95.1803,60.9392,351.672,57.3958,315.99,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.688,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,618.988,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,404.715,1150.22
2020-11-22 07:11:25,97.1001,97.5885,97.7717,97.2833,75.9768,76.4042,75.9768,77.1978,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.9402,19.9756,22.6129,31.8926,92.9426,130.549,94.7985,74.6764,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.5079,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.8144,32.265,27.7473,27.6862,27.6252,27.9304,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4274,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,56.6239,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1099.64,167.925,1418.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.9367,89.5737,92.8539,98.0431,0.0,8.17033,50.6096,0.0,0.0,-25.9474,97.5747,95.1803,60.9392,352.356,55.3985,317.652,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.688,500.674,598.178,407.953,405.282,522.786,522.07,617.0459999999998,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,405.244,1149.71
