Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:11:30,97.1001,97.5885,97.7717,97.2833,75.4274,76.4042,75.9768,77.1978,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.9402,19.9756,22.6129,32.7717,91.9658,129.67,94.7985,74.6764,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,11.5079,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,32.265,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4274,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,56.6239,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1098.45,167.925,1425.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,96.3677,92.1075,92.1745,98.651,0.0,8.17033,47.0355,0.0,0.0,-42.9871,97.5747,95.1803,61.4695,350.019,56.029,317.004,288.86,52.0506,426.68,429.604,427.445,524.891,507.903,596.886,431.979,425.5,530.688,501.676,598.178,407.953,405.282,522.786,522.07,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,405.244,1149.71
2020-11-22 07:11:35,97.1001,97.5885,97.7717,97.2833,75.4274,76.4042,75.9768,76.5873,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,49.5726,19.9756,22.6129,33.8461,91.9658,130.745,92.6496,74.6764,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,31.4713,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.0232,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,56.6239,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1099.56,167.925,1419.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.6332,90.0125,92.8464,97.8565,0.0,8.17033,50.4475,0.0,0.0,-44.6542,97.5747,95.1803,62.022,348.6090000000001,57.2423,314.4120000000001,288.86,52.0506,426.68,429.604,427.445,524.891,508.905,596.886,431.979,425.5,530.688,501.676,598.178,407.953,405.282,522.786,522.07,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,405.244,1149.19
2020-11-22 07:11:40,97.1001,97.5885,97.7717,97.2833,75.4274,76.4042,75.9768,76.5873,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,49.5726,19.9756,22.6129,33.8461,91.9658,129.768,91.4774,74.6764,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2637,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.7692,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,31.4713,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.8547,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,56.6239,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1100.72,167.925,1426.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.896,90.3764,92.8464,97.8565,0.0,8.17033,49.2657,0.0,0.0,-19.7702,97.5747,95.1803,62.7281,348.6090000000001,55.557,314.4120000000001,288.86,52.0506,426.68,429.604,426.437,524.891,508.905,596.886,431.979,424.492,530.688,501.676,598.178,407.953,405.282,522.786,522.07,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,404.186,1149.19
2020-11-22 07:11:45,97.1001,97.5885,97.7717,97.2833,75.4274,76.4042,75.9768,76.5873,34.0965,34.4628,35.1343,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,49.5726,19.0965,22.6129,34.1392,91.9658,129.768,90.3053,74.6764,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.8132,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,42.4603,42.8266,33.0586,33.3639,32.265,31.4713,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.8547,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1101.9,167.925,1424.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,98.6899,91.9384,92.8464,97.8565,0.0,8.17033,49.7163,0.0,0.0,-5.03081,97.5747,95.1803,63.282,347.283,55.557,316.964,288.86,52.0506,426.68,429.604,426.437,524.891,508.905,596.886,431.979,424.492,530.544,501.676,598.178,407.953,405.282,522.786,522.07,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,537.528,611.078,596.212,597.747,22.4298,404.715,1149.19
2020-11-22 07:11:50,97.1001,97.5885,97.7717,99.7253,75.4274,76.4042,75.9768,76.5873,34.0965,34.4628,35.1343,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.4518,19.0965,23.4921,33.0647,93.0403,129.768,90.3053,72.8205,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,41.8498,42.8266,33.0586,33.3639,32.265,30.9219,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.8547,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1100.72,167.925,1422.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.9694,90.6634,92.8062,97.4505,0.0,8.17033,49.3355,0.0,0.0,-1.74816,97.5747,95.1803,63.9002,347.223,56.0872,318.098,288.86,51.0476,426.68,429.604,426.437,524.891,508.905,596.886,430.972,424.492,530.544,501.676,598.178,407.953,405.282,522.786,522.07,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,536.526,611.078,596.212,597.747,22.4298,405.244,1149.19
2020-11-22 07:11:55,97.1001,97.5885,97.7717,99.0537,75.4274,76.4042,75.9768,76.0379,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.4518,19.0965,23.4921,33.0647,94.8962,129.768,91.1844,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,30.9219,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.4506,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1106.72,167.925,1418.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,96.4394,90.0021,92.664,98.6033,0.0,8.17033,48.6486,0.0,0.0,-4.892519999999998,97.5747,95.1803,64.4369,348.332,54.6587,316.137,288.86,51.0476,426.68,429.604,426.437,524.891,508.905,596.886,430.972,424.492,530.401,501.676,598.178,407.953,405.282,522.786,521.068,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,536.526,611.078,596.212,597.747,22.4298,404.186,1149.19
2020-11-22 07:12:00,97.1001,97.5885,97.7717,99.0537,75.4274,76.4042,75.9768,76.0379,34.0965,34.4628,32.8755,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.4518,19.0965,23.4921,34.0415,93.9194,128.889,92.0635,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,30.3724,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1104.24,167.925,1422.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,98.139,88.9038,93.9575,97.284,0.0,8.17033,50.403,0.0,0.0,-17.5989,97.5747,95.1803,64.4369,347.079,57.7389,312.178,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,530.258,501.676,598.178,406.942,405.282,521.784,521.068,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,538.101,536.526,611.078,596.212,597.747,22.4298,404.715,1149.82
2020-11-22 07:12:05,97.1001,97.5885,97.7717,99.0537,75.4274,76.4042,75.9768,75.4274,34.0965,34.4628,32.8755,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,49.475,19.9756,22.6129,35.0183,93.9194,128.889,92.0635,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,29.823,27.7473,27.6862,27.6252,27.381,43.0708,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1101.87,167.925,1416.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.2263,90.4878,92.2877,98.7618,0.0,8.17033,50.1462,0.0,0.0,0.924243,97.5747,95.1803,64.4369,350.249,57.1529,309.183,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,530.258,501.676,598.178,406.942,405.282,521.784,521.068,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,536.812,534.308,611.437,435.69,434.827,537.099,536.526,611.078,596.212,597.747,22.4298,404.715,1150.39
2020-11-22 07:12:10,97.1001,97.5885,97.7717,99.0537,75.4274,76.4042,75.9768,75.4274,34.0965,34.4628,32.8755,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,49.475,19.0965,22.6129,35.0183,92.9426,128.01,93.138,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.4274,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,30.9829,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1097.12,167.925,1419.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,98.8202,90.2441,92.4007,98.252,0.0,8.17033,46.2145,0.0,0.0,0.43603,97.5747,95.1803,62.7034,355.656,57.1529,309.767,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,530.091,501.676,598.178,406.942,404.271,521.784,521.068,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,535.81,534.308,611.437,435.69,434.827,537.099,536.526,611.078,596.212,597.747,22.4298,404.715,1150.39
2020-11-22 07:12:15,97.1001,97.5885,97.7717,99.0537,75.4274,76.4042,74.8779,75.4274,34.0965,34.4628,32.326,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.3541,19.0965,21.5385,35.0183,93.8217,129.377,96.3614,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,24.8779,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1099.5,167.925,1415.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,95.5687,90.2441,93.0125,98.4781,0.0,8.17033,47.0104,0.0,0.0,-3.20479,97.5747,95.1803,62.022,357.48,58.5353,310.3540000000001,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,529.948,501.676,598.178,406.942,404.271,521.784,521.068,616.039,407.014,405.932,521.927,520.496,617.981,434.755,434.611,535.81,534.308,611.437,435.69,434.827,537.099,536.526,611.078,596.212,597.747,22.4298,404.715,1149.79
2020-11-22 07:12:20,97.1001,97.5885,97.7717,99.0537,74.3895,76.4042,74.2674,75.4274,34.0965,34.4628,32.326,32.9365,15.1099,14.9267,15.7814,15.7814,15.8425,14.6215,14.9878,15.4151,50.3541,19.0965,21.5385,35.0183,92.8449,128.107,96.3614,73.7973,50,50,50,50,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.6435,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1100.69,167.925,1418.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,96.7329,87.3915,93.0125,96.4517,0.0,8.07143,47.5922,0.0,0.0,-13.8326,97.5747,95.1803,61.2203,357.48,57.208,309.018,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,529.948,502.67800000000005,598.178,406.942,404.271,521.784,521.068,615.0319999999998,406.004,405.932,521.927,520.496,616.974,434.755,434.611,535.81,533.306,611.437,435.69,434.827,537.099,536.526,611.078,596.212,597.747,22.4298,405.244,1149.25
2020-11-22 07:12:25,97.1001,97.5885,97.7717,99.0537,74.3895,73.1685,74.2674,74.5727,34.0965,34.4628,34.768,32.9365,15.1099,14.9267,15.7814,15.0488,15.8425,14.6215,14.9878,15.4151,51.5262,19.9756,21.5385,35.0183,92.8449,126.935,94.8962,74.8718,52,52,52,52,50.3358,50.1526,50.2747,50.2137,50,50,50,50,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,50.4579,50.2747,50.8242,50.7631,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,47.5885,43.4982,45.6349,38.1258,47.1001,2.77778,0.396825,1103.03,167.925,1412.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4506,97.471,87.5245,91.9278,98.3408,0.0,8.07143,47.6775,0.0,0.0,-21.9981,97.5747,95.1803,61.2203,355.102,56.2003,309.018,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,529.805,502.67800000000005,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,405.932,521.927,520.496,616.974,434.755,434.611,535.81,533.306,611.437,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.4298,405.244,1149.25
2020-11-22 07:12:30,97.1001,97.5885,97.7717,99.0537,73.7179,73.1685,74.2674,74.5727,34.0965,34.4628,34.768,32.9365,15.1099,14.9267,15.7814,15.0488,15.8425,14.6215,14.9878,15.4151,50.3541,19.9756,22.4176,33.0647,93.7241,126.935,94.8962,75.8486,55,55,55,55,54.9756,54.7924,55.2198,54.9756,55,55,55,55,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.8779,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,53.6935,53.083,53.083,52.0452,50,50,50,50,50.3968,50.5189,50.3358,50.3968,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1100.66,167.925,1416.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0974,97.471,89.7979,91.8765,98.3408,0.0,8.07143,48.3512,0.0,0.0,-15.4146,97.5747,95.1803,62.3624,351.676,55.5102,310.192,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,424.492,529.805,502.67800000000005,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,405.932,521.927,520.496,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.4298,405.244,1148.72
2020-11-22 07:12:35,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.84,34.0965,34.4628,34.768,32.9365,15.1099,14.9267,15.7814,15.4151,15.8425,14.6215,14.9878,15.4151,49.2796,19.9756,23.2967,31.8926,92.2588,128.107,94.0171,75.8486,55,55,55,55,54.9756,54.7924,55.2198,54.9756,55,55,55,55,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.5446,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.5495,25.3053,29.5177,42.9487,43.4982,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,55.4029,54.8535,56.4408,55.7082,54,54,54,54,54.0598,53.9988,53.6325,54.6703,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1099.47,167.925,1419.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0974,98.8342,89.3903,92.7811,98.3408,0.0,8.07143,48.139,0.0,0.0,-36.5993,97.5747,95.1803,63.5161,347.116,57.2183,312.9840000000001,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,423.46,529.6619999999998,502.67800000000005,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,521.927,520.496,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.4298,405.772,1148.72
2020-11-22 07:12:40,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.84,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.4151,15.8425,14.6215,14.9878,15.4151,49.2796,20.8547,23.2967,31.0134,91.3797,128.107,94.0171,74.9695,55,55,55,55,54.9756,54.7924,55.2198,54.9756,55,55,55,55,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.9487,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,40.9951,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.5495,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,55.4029,54.8535,55.7082,55.7082,54,54,54,54,54.6093,53.9988,54.3651,54.6703,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1097.14,167.925,1412.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4359,97.5061,90.4043,93.685,98.3408,0.0,8.07143,44.9366,0.0,0.0,-66.6427,97.5747,95.1803,64.0744,345.336,57.0068,315.65,288.86,51.0476,426.68,428.596,426.437,524.891,508.905,596.886,430.972,423.46,529.6619999999998,502.67800000000005,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,521.927,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.2589,404.715,1148.08
2020-11-22 07:12:45,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.84,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,49.2796,20.8547,23.2967,33.2601,90.5006,129.28,94.0171,74.9695,55,55,55,55,54.9756,54.7924,55.2198,54.9756,55,55,55,55,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,40.9951,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.5495,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,55.4029,54.8535,55.7082,55.7082,55,55,55,55,55.464,55.2198,55.2808,55.2198,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1094.76,167.925,1422.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4359,97.8425,89.5812,92.6525,97.56,0.0,8.07143,46.8444,0.0,0.0,-55.7752,97.5747,95.1803,62.615,347.176,56.1513,316.6620000000001,288.86,51.0476,426.68,428.596,425.404,524.891,508.905,596.886,429.94,423.46,529.6619999999998,502.67800000000005,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.2589,405.244,1146.84
2020-11-22 07:12:50,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.84,34.0965,34.4628,32.9365,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,49.2796,19.6825,23.2967,33.2601,90.5006,128.205,95.0916,73.9927,57,57,57,57,57.4176,56.8071,57.6007,56.9902,56,56,56,56,11.4469,11.2027,11.2637,11.8742,10.348,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,40.9951,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.2442,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,56.8681,55.9524,56.5018,56.9292,55,55,55,55,55.464,55.2198,55.2808,55.2198,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1095.84,167.925,1418.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,15.4359,96.6091,86.5393,91.2612,97.56,0.0,7.97253,45.182,0.0,0.0,-55.2927,97.5747,95.1803,60.6957,347.865,55.6688,317.935,288.86,51.0476,426.68,428.596,425.404,524.891,508.905,596.886,429.94,423.46,529.518,503.68,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,611.078,596.212,596.7180000000002,22.2589,404.715,1146.21
2020-11-22 07:12:55,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.84,34.0965,34.4628,32.3871,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,49.2796,19.6825,23.2967,34.3346,90.5006,129.084,93.8217,74.8718,58,58,58,58,58.3333,58.5165,58.4554,58.3944,56,56,56,56,11.4469,11.2027,11.2637,11.8742,10.9585,11.4469,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,42.5214,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.9158,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,56.8681,55.9524,56.5018,56.9292,55,55,55,55,55.464,55.2198,55.2808,55.2198,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,47.1001,2.77778,0.396825,1107.78,167.925,1423.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0827,95.9391,91.1633,91.9869,98.427,0.0,7.97253,33.794000000000004,0.0,0.0,-89.0632,97.5747,95.1803,61.3434,346.4980000000001,56.3573,317.147,288.86,51.0476,426.68,428.596,425.404,524.891,509.907,596.886,429.94,423.46,529.518,503.68,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,536.526,610.072,596.212,596.7180000000002,22.2589,405.244,1145.67
2020-11-22 07:13:00,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.2906,34.0965,34.4628,32.3871,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,49.2796,19.6825,23.2967,34.3346,91.3797,129.084,93.8217,74.8718,59,59,59,59,58.9438,58.5165,59.2491,59.6764,57,57,57,57,11.4469,11.2027,11.2637,11.8742,10.9585,11.9963,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,26.16,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.9158,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,56.8681,55.9524,56.5018,56.9292,55,55,55,55,55.464,55.2198,55.2808,55.2198,5.7081800000000005,0.396825,1.31258,57.4786,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1112.41,167.925,1430.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0827,99.5661,89.4606,92.8924,97.8117,0.0,7.97253,26.1172,0.0,0.0,-104.561,97.5747,95.1803,62.8545,346.4980000000001,56.3573,314.823,288.86,51.0476,426.68,427.564,425.404,524.891,513.7719999999998,596.886,429.94,423.46,529.375,504.682,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,535.524,610.072,596.212,596.7180000000002,22.2589,404.186,1145.67
2020-11-22 07:13:05,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,73.2906,34.0965,34.4628,32.3871,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,47.9121,19.6825,23.2967,35.3114,91.3797,129.084,93.8217,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,58,58,58,58,11.4469,11.2027,11.2637,11.8742,10.9585,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.9158,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,58.5775,58.3944,58.7607,59.0049,58,58,58,58,55.464,55.2198,55.2808,55.2198,5.7081800000000005,0.396825,1.31258,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1106.57,167.925,1427.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0827,96.9622,89.0786,91.3841,97.8117,0.0,7.97253,29.3478,0.0,0.0,-83.305,97.5747,95.1803,63.4735,347.664,55.7731,314.298,288.86,51.0476,426.68,427.564,425.404,524.891,516.133,596.886,429.94,423.46,529.232,507.187,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,535.524,610.072,596.212,596.7180000000002,22.2589,404.186,1144.29
2020-11-22 07:13:10,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,74.3895,34.0965,34.4628,32.3871,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,46.8376,19.6825,23.2967,34.3346,91.3797,128.205,94.2124,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.8168,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,58.5775,58.3944,58.7607,59.0049,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.31258,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1091.05,168.521,1422.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.7002,95.7543,88.6779,91.6035,96.9445,0.0,7.97253,41.8077,0.0,0.0,-73.5276,97.5747,95.1803,63.4735,348.283,55.7731,315.463,288.86,51.0476,426.68,427.564,425.404,524.891,517.35,596.886,429.94,423.46,529.089,507.187,597.149,406.942,404.271,521.784,521.068,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,537.099,535.524,610.072,596.212,596.7180000000002,22.2589,404.186,1142.51
2020-11-22 07:13:15,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,45.5678,19.6825,23.2967,35.2137,92.3565,128.205,94.2124,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.6105,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.1551,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.0049,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.31258,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1092.3,168.521,1424.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0533,95.7543,88.8682,91.6035,97.5571,0.0,7.97253,49.0922,0.0,0.0,-67.7741,97.5747,95.1803,63.4735,346.903,55.7731,317.164,288.86,51.0476,426.68,427.564,425.404,524.891,516.2769999999998,596.886,429.94,423.46,528.946,507.187,597.149,406.942,404.271,521.784,520.067,615.0319999999998,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.2589,404.186,1141.21
2020-11-22 07:13:20,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,47.326,20.5617,24.3712,34.3346,92.3565,128.205,94.2124,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,41.9719,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.31258,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1097.08,168.521,1424.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0533,97.3263,85.5665,91.2785,97.5571,0.0,7.97253,43.9057,0.0,0.0,-35.4387,97.5747,95.1803,62.9418,345.603,56.9425,320.156,288.86,51.0476,426.68,427.564,425.404,524.891,514.201,596.886,429.94,423.46,528.803,506.042,597.149,406.942,404.271,521.784,520.067,614.026,406.004,404.921,520.925,519.494,616.974,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.2589,403.657,1141.21
2020-11-22 07:13:25,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,47.326,20.5617,25.2503,34.3346,92.3565,128.205,94.2124,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,25.4884,42.5214,42.5214,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.31258,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1105.35,168.521,1424.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.007,41.5919,42.007,0.129731,16.0533,96.6976,89.0606,92.482,99.2322,0.0,8.07143,36.6508,0.0,0.0,-17.3331,97.5747,95.1803,62.9418,344.991,58.6876,321.4790000000001,288.86,51.0476,426.68,427.564,425.404,524.891,513.056,596.886,429.94,423.46,528.5169999999998,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,520.925,519.494,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,404.186,1141.21
2020-11-22 07:13:30,97.1001,97.5885,97.7717,98.5043,73.1685,73.1685,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.8425,14.6215,14.9878,15.4151,47.326,20.5617,25.2503,34.3346,91.4774,128.205,94.2124,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,41.9109,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.6948,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1117.11,169.075,1426.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.007,41.5919,42.4741,0.129731,15.3477,98.5185,91.4278,91.8296,97.9225,0.0,8.07143,30.5963,0.0,0.0,-9.69331,97.5747,95.1803,61.5912,349.853,59.2746,322.228,288.86,50.0424,426.68,427.564,425.404,524.891,513.056,596.886,429.94,422.451,528.373,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,520.925,519.494,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,404.186,1141.8
2020-11-22 07:13:35,97.1001,97.5885,97.7717,97.9548,74.1453,76.16,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,47.326,20.5617,25.2503,33.2601,90.5006,127.326,92.7473,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,41.9109,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.6105,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,48.3822,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1115.86,169.075,1426.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3477,94.7077,91.6007,91.8296,97.2923,0.0,8.07143,29.9995,0.0,0.0,-38.2249,97.5747,95.1803,59.9833,354.467,59.9204,322.839,288.86,50.0424,426.68,427.564,424.396,524.891,515.346,596.886,429.94,422.451,528.087,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,520.925,519.494,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,401.543,1142.39
2020-11-22 07:13:40,97.1001,97.5885,97.7717,97.9548,74.1453,76.16,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,48.2051,19.4872,25.2503,32.381,89.1331,127.326,90.0122,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,34.2796,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,41.9109,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.6105,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1104.06,169.075,1423.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.4741,41.5919,42.4741,0.129731,15.3477,96.5691,90.7945,91.874,96.6732,0.0,8.07143,40.5699,0.0,0.0,-65.1013,97.5747,95.1803,59.9833,355.016,60.6273,323.446,288.86,50.0424,426.68,427.564,424.396,524.891,516.42,596.886,428.932,422.451,527.944,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,520.925,519.494,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,403.129,1142.39
2020-11-22 07:13:45,97.1001,97.5885,97.7717,97.9548,74.1453,74.0843,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,48.2051,19.4872,25.2503,31.2088,89.1331,127.326,88.7424,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.6691,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,40.9341,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.6105,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,41.4835,45.6349,38.1258,45.8791,2.77778,0.396825,1099.31,167.99200000000005,1413.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.007,41.5919,42.4741,0.129731,14.7303,96.9145,90.7963,93.9085,96.6732,0.0,8.07143,47.4788,0.0,0.0,-106.655,97.5747,95.1803,59.9833,353.13699999999994,61.398,321.827,288.86,50.0424,426.68,427.564,424.396,524.891,515.203,596.886,428.932,422.451,527.8009999999998,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,520.925,519.494,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,404.715,1142.92
