Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:13:50,97.1001,97.5885,97.7717,97.9548,74.1453,74.0843,74.2674,74.3895,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,48.2051,19.4872,25.2503,31.2088,90.0122,126.349,86.6911,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.6691,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,40.9341,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.5116,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1100.58,167.99200000000005,1413.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.007,41.5919,42.4741,0.129731,14.7303,96.8079,91.922,91.2273,97.3103,0.0,8.07143,42.6997,0.0,0.0,-99.2168,97.5747,95.1803,58.3722,352.5130000000001,60.8629,321.084,288.86,50.0424,426.68,427.564,424.396,524.891,513.056,596.886,428.932,422.451,527.658,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,404.715,1143.45
2020-11-22 07:13:55,97.1001,97.5885,97.7717,97.9548,74.1453,74.0843,74.2674,73.84,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,48.2051,20.3663,25.2503,31.2088,90.0122,127.228,85.6166,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.6691,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,42.7045,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1110.04,168.553,1414.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.007,41.5919,42.4741,0.129731,14.7303,97.9692,90.4396,90.4531,96.0844,0.0,8.07143,31.2275,0.0,0.0,-110.957,97.5747,95.1803,56.8551,352.5130000000001,61.5774,321.741,288.86,50.0424,426.68,426.556,424.396,524.891,512.054,596.886,428.932,422.451,527.658,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,535.81,533.306,610.431,435.69,434.827,536.097,535.524,610.072,596.212,596.7180000000002,22.0879,403.657,1143.45
2020-11-22 07:14:00,97.1001,97.5885,97.7717,97.9548,72.9243,74.0843,72.7411,73.84,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,48.2051,20.3663,25.2503,30.232,90.0122,127.228,85.9096,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.1197,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.6081,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,42.7045,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1114.71,168.553,1410.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.4741,41.5919,42.4741,0.129731,14.7303,96.9353,91.3399,92.2905,96.9351,0.0,8.07143,23.1606,0.0,0.0,-133.653,97.5747,95.1803,56.8551,353.17800000000005,61.5774,322.7940000000001,288.86,50.0424,426.68,426.556,424.396,524.891,513.271,596.886,428.932,422.451,527.515,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,533.306,610.431,435.69,434.827,536.097,535.524,610.072,597.22,596.7180000000002,22.0879,403.657,1143.45
2020-11-22 07:14:05,97.1001,97.5885,97.7717,97.9548,72.3748,74.0843,72.7411,73.1685,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.9646,15.232,14.6215,14.9878,15.4151,49.0842,20.3663,26.1294,31.1111,88.1563,127.228,89.5238,71.5507,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.1197,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.4225,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,41.4835,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1109.93,168.553,1408.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.4741,41.5919,42.4741,0.129731,14.7303,96.0379,89.76700000000002,91.1182,96.9351,0.0,8.07143,24.2281,0.0,0.0,-137.743,97.5747,95.1803,57.3738,353.17800000000005,62.6264,323.708,288.86,50.0424,426.68,426.556,424.396,524.891,515.561,596.886,428.932,422.451,527.515,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,535.524,610.072,597.22,596.7180000000002,22.0879,404.186,1142.6
2020-11-22 07:14:10,97.1001,97.5885,97.7717,97.9548,72.3748,74.0843,72.7411,73.1685,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,47.8144,20.3663,26.1294,31.1111,88.1563,127.228,92.2588,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,33.1197,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.4225,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,41.4835,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,24.7558,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1093.3,168.553,1408.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.4741,41.5919,42.4741,0.129731,14.7303,96.9109,89.0194,91.1182,95.6939,0.0,8.07143,39.184,0.0,0.0,-107.206,97.5747,95.1803,57.8878,352.36,62.6264,325.02,288.86,50.0424,426.68,426.556,424.396,524.891,516.634,596.886,428.932,422.451,527.372,506.042,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,535.524,609.066,597.22,596.7180000000002,22.0879,404.186,1140.6
2020-11-22 07:14:15,97.1001,97.5885,97.7717,97.9548,72.3748,74.0843,72.7411,72.4969,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,47.8144,19.3895,26.1294,31.9902,87.1795,128.303,94.4078,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,32.5702,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.4225,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,42.2161,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.08303,56.3187,38.7973,47.0391,39.4689,45.6349,38.1258,45.8791,2.77778,0.396825,1089.68,167.733,1413.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.007,41.5919,41.9032,0.129731,14.7303,97.7779,87.4377,90.793,98.0332,0.0,8.07143,39.6672,0.0,0.0,-124.702,97.5747,95.1803,58.508,350.772,61.8849,324.496,288.86,50.0424,426.68,426.556,424.396,524.891,514.058,596.886,428.932,422.451,527.372,507.044,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,535.524,609.066,597.22,596.7180000000002,22.0879,404.715,1139.44
2020-11-22 07:14:20,97.1001,97.5885,97.7717,97.4054,72.3748,70.6655,71.4591,72.4969,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,47.8144,19.3895,26.1294,31.9902,87.1795,127.131,94.4078,70.7692,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.9585,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.6618,43.1929,42.8266,33.0586,33.3639,32.265,32.5702,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,42.7656,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.73993,55.525,38.7973,47.0391,39.4689,44.4139,38.1258,45.8791,2.77778,0.396825,1092.15,165.46400000000003,1415.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,41.073,40.554,41.4362,0.129731,14.7303,96.4615,92.38,91.463,97.5249,0.0,8.07143,32.6192,0.0,0.0,-111.383,97.5747,95.1803,58.508,350.772,61.8849,324.496,288.86,50.0424,426.68,426.556,423.388,524.891,511.911,597.938,428.932,422.451,527.372,507.044,597.149,406.942,404.271,520.7819999999998,520.067,614.026,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,535.524,609.066,597.22,596.7180000000002,22.0879,403.657,1137.65
2020-11-22 07:14:25,97.1001,97.5885,97.7717,97.4054,71.5201,70.6655,71.4591,71.5812,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,49.6703,19.3895,26.1294,31.3065,88.3516,125.958,93.5287,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.1123,43.1929,42.8266,33.0586,33.3639,32.265,32.5702,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,42.5214,42.7656,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.73993,55.525,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1087.22,163.526,1406.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,41.073,40.554,40.9692,0.129731,14.7303,95.6808,90.2682,90.0345,97.4422,0.0,8.07143,22.3623,0.0,0.0,-116.908,97.5747,95.1803,58.508,350.772,61.3704,325.882,288.86,50.0424,426.68,425.548,423.388,524.891,511.911,597.938,428.932,422.451,527.372,507.044,597.149,406.942,404.271,520.7819999999998,520.067,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,535.524,609.066,597.22,596.7180000000002,22.0879,403.657,1135.08
2020-11-22 07:14:30,97.1001,97.5885,97.7717,97.4054,70.7265,70.6655,70.9096,71.5812,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,50.6471,19.3895,26.1294,31.3065,88.3516,124.884,94.5055,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.6203,57.1123,42.5824,42.1551,33.0586,33.3639,32.265,31.8987,27.7473,27.6862,27.6252,27.381,41.9719,42.7045,42.094,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,41.7888,41.1172,41.7888,42.4603,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.9487,43.4982,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.73993,55.525,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1076.4,162.881,1402.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,41.073,40.087,40.9692,0.129731,14.7303,96.2522,88.4663,89.1222,97.4422,0.0,8.07143,22.6916,0.0,0.0,-97.0869,97.5747,95.1803,59.0692,349.55800000000005,60.1434,327.567,288.86,50.0424,426.68,425.548,423.388,524.891,513.986,597.938,427.924,422.451,527.372,507.044,597.149,406.942,404.271,520.7819999999998,519.065,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,610.431,435.69,434.827,536.097,534.5219999999998,609.066,597.22,596.7180000000002,21.917,402.6,1130.43
2020-11-22 07:14:35,97.1001,97.5885,97.7717,97.4054,70.7265,70.6655,70.9096,71.5812,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,51.5262,19.3895,26.1294,31.3065,89.2308,124.884,94.5055,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.2198,55.5861,25.4884,24.6337,25.0611,25.6105,43.0708,57.1123,42.5824,42.1551,31.9597,32.6923,32.265,31.8987,27.7473,27.6862,27.6252,27.381,41.9719,42.094,42.094,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,41.7888,41.1172,41.7888,41.9109,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.2161,42.6435,42.3382,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.73993,55.525,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1061.76,162.881,1408.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,41.073,40.087,40.9692,0.129731,14.7303,95.4579,90.73,90.1626,96.4166,0.0,8.07143,33.0425,0.0,0.0,-97.3367,97.5747,95.1803,59.6679,348.34,58.8943,328.994,288.86,50.0424,426.68,425.548,423.388,524.891,515.585,597.938,427.924,422.451,527.372,507.044,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,609.425,435.69,434.827,536.097,534.5219999999998,609.066,597.22,596.7180000000002,21.917,401.014,1124.5
2020-11-22 07:14:40,97.1001,97.5885,97.7717,97.4054,70.7265,70.116,69.4445,70.9096,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,51.5262,19.3895,25.2503,31.3065,88.9377,124.884,93.3333,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,56.1355,55.5861,25.4884,24.6337,25.0611,25.6105,43.0708,57.1123,42.5824,42.1551,31.9597,32.6923,32.265,31.3492,27.7473,27.6862,27.6252,27.381,41.9719,42.094,42.094,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,41.3004,41.1172,41.7888,41.9109,32.7534,32.7534,32.9976,32.2039,25.6716,25.7326,25.3053,29.5177,42.2161,42.6435,41.7888,42.4603,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.5103800000000005,55.525,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1055.49,162.374,1406.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,40.6059,40.087,40.9692,0.129731,14.7303,96.0087,91.4695,90.7082,98.6561,0.0,8.07143,39.3932,0.0,0.0,-84.7313,97.5747,95.1803,59.1483,350.5490000000001,58.2597,333.99300000000005,288.86,50.0424,426.68,425.548,423.388,524.891,515.489,597.938,427.924,422.451,527.372,507.044,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,609.425,435.69,434.827,536.097,534.5219999999998,609.066,597.22,596.7180000000002,21.917,400.485,1120.13
2020-11-22 07:14:45,97.1001,97.5885,97.7717,97.4054,70.7265,70.116,69.4445,70.3602,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,50.5494,19.3895,25.2503,31.3065,87.1795,124.884,92.1612,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,25.4884,24.6337,25.0611,24.6948,43.0708,57.1123,42.5824,41.6056,31.9597,32.6923,32.265,31.3492,27.7473,27.6862,27.6252,27.381,41.9719,42.094,41.1783,41.9719,33.0586,33.4249,32.8144,33.7302,25.2442,24.8779,25.2442,24.9389,41.3004,41.1172,41.7888,41.9109,32.7534,32.7534,32.9976,32.2039,25.6716,25.4884,25.3053,29.5177,42.2161,42.6435,41.2393,41.6667,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.5103800000000005,53.9988,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1064.08,161.796,1400.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.554,40.6059,40.087,40.5021,0.129731,14.1275,96.8478,89.9122,91.3475,97.0165,0.0,8.07143,38.24,0.0,0.0,-45.8414,97.5747,95.1803,58.3722,350.5490000000001,57.464,338.314,288.86,50.0424,426.68,425.548,423.388,524.891,511.267,597.938,427.924,422.451,527.515,507.044,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,597.22,596.7180000000002,21.917,399.957,1117.31
2020-11-22 07:14:50,97.1001,97.5885,97.7717,96.8559,69.0781,70.116,69.4445,70.3602,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.293,15.232,14.6215,14.9878,15.4151,48.1074,19.3895,25.2503,32.1856,88.6447,124.884,91.2821,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,25.4884,24.6337,25.0611,24.6948,43.0708,57.1123,41.4225,41.6056,31.9597,32.6923,32.265,30.7998,27.7473,27.6862,27.6252,27.381,41.9719,42.094,41.1783,41.9719,33.0586,33.4249,32.8144,33.7302,24.2674,24.8779,25.2442,24.9389,41.3004,41.1172,41.7888,41.9109,32.7534,32.7534,32.9976,32.2039,25.1221,25.4884,25.3053,29.5177,42.2161,42.6435,41.2393,41.6667,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.5103800000000005,53.9988,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1070.28,161.21200000000005,1402.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.554,40.6059,40.087,40.5021,0.129731,14.1275,96.0402,89.0152,88.5943,97.0165,0.0,8.07143,30.0021,0.0,0.0,-21.3075,97.5747,95.1803,58.3722,347.39,56.5898,341.64,288.86,49.0315,426.68,425.548,423.388,524.891,510.218,597.938,427.924,422.451,527.658,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,615.967,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,597.22,596.7180000000002,21.917,399.42800000000005,1114.73
2020-11-22 07:14:55,97.1001,97.5885,97.7717,96.8559,69.0781,70.116,68.895,68.5897,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.7436,15.232,14.6215,14.9878,15.4151,48.1074,19.3895,25.2503,32.1856,89.6215,124.884,91.2821,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,25.4884,24.6337,25.0611,24.6948,42.4603,57.1123,41.4225,41.6056,31.9597,32.6923,32.265,30.7998,27.7473,27.6862,27.6252,27.381,41.9719,40.9951,41.1783,41.9719,33.0586,33.4249,32.8144,33.7302,24.2674,24.8779,25.2442,24.9389,40.7509,41.1172,41.2393,41.9109,32.7534,32.7534,32.0818,32.2039,25.1221,25.4884,25.3053,29.5177,41.4835,42.6435,41.2393,41.6667,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.5103800000000005,53.9988,38.7973,45.8181,37.8816,44.4139,38.1258,44.4139,2.77778,0.396825,1075.07,160.493,1406.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.554,40.087,39.5162,40.5021,0.129731,14.1275,96.4034,89.1141,90.9187,97.0165,0.0,8.07143,22.6368,0.0,0.0,-19.1173,97.5747,95.1803,57.6982,346.085,54.1221,345.25,288.86,49.0315,426.68,425.548,423.388,524.891,511.267,597.938,427.924,422.451,527.658,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,597.22,596.7180000000002,21.917,398.371,1113.06
2020-11-22 07:15:00,97.1001,97.5885,97.7717,96.8559,68.5287,69.5666,68.895,68.5897,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,16.0867,15.232,14.6215,14.9878,15.4151,49.1819,18.5104,25.2503,33.1624,89.6215,124.884,92.3565,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,25.4884,24.6337,25.0611,24.6948,42.4603,57.1123,40.87300000000001,41.6056,31.9597,32.6923,32.265,30.7998,27.7473,27.6862,27.6252,27.381,41.9719,41.6667,41.1783,41.9719,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,25.2442,24.9389,40.7509,41.1172,41.2393,41.3614,32.7534,32.7534,32.0818,32.2039,25.1221,23.84,25.3053,29.5177,41.4835,42.6435,41.2393,41.9719,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.5103800000000005,54.9756,40.812,46.978,37.8816,45.6349,38.1258,44.4139,2.77778,0.396825,1079.97,161.687,1398.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.1248,41.0211,40.1389,40.5021,0.129731,14.7744,97.9911,89.2223,88.5062,97.6471,0.0,8.07143,22.483,0.0,0.0,-36.9714,97.5747,95.1803,56.465,346.772,54.8707,347.681,288.86,49.0315,426.68,425.548,422.379,524.891,513.7,597.938,427.924,422.451,527.658,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,598.225,596.7180000000002,21.917,397.842,1110.67
2020-11-22 07:15:05,97.1001,97.5885,97.7717,96.8559,68.5287,69.5666,67.9182,68.5897,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.232,14.6215,14.9878,15.4151,49.1819,19.5849,25.2503,33.1624,88.7424,123.516,91.2821,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,25.4884,24.6337,25.0611,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,30.1893,27.7473,27.6862,27.6252,27.381,41.3614,41.1172,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,25.2442,24.9389,40.7509,41.1172,41.2393,41.3614,32.0818,32.7534,32.0818,32.2039,25.1221,25.3663,25.3053,29.5177,41.4835,42.6435,41.2393,41.3004,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,54.9756,40.812,46.978,39.591,45.6349,38.1258,45.5128,2.77778,0.396825,1070.31,164.22799999999995,1398.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.6438,41.5919,41.073,41.6438,0.129731,15.5388,95.9492,90.1113,89.571,97.6471,0.0,8.07143,39.5089,0.0,0.0,-27.7754,97.5747,95.1803,56.465,348.356,54.2315,345.856,288.86,49.0315,426.68,424.54,422.379,524.891,515.275,597.938,426.916,422.451,527.8009999999998,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,519.923,518.492,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,598.225,596.7180000000002,21.917,397.842,1110.01
2020-11-22 07:15:10,97.1001,97.0391,97.7717,96.8559,68.5287,69.5666,67.9182,68.5897,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,47.2283,19.5849,25.2503,31.8926,87.6679,123.516,91.2821,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,24.5116,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,30.1893,27.7473,27.6862,27.6252,27.381,41.3614,41.1172,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,40.7509,41.1172,41.2393,41.3614,32.0818,32.7534,32.0818,32.2039,25.1221,25.3663,25.3053,29.5177,41.4835,42.6435,41.2393,41.3004,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,54.9756,40.812,46.978,39.591,46.8559,38.1258,45.5128,2.77778,0.396825,1078.81,166.41099999999997,1393.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.6438,41.5919,41.073,41.6438,0.129731,15.5388,97.4196,90.1113,90.0193,97.0052,0.0,8.07143,42.6471,0.0,0.0,-35.1484,97.5747,95.1803,55.8607,350.925,53.1747,342.773,288.86,49.0315,426.68,424.54,422.379,524.891,513.557,598.943,426.916,422.451,527.8009999999998,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,518.492,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,609.066,598.225,596.7180000000002,21.917,398.899,1109.49
2020-11-22 07:15:15,97.1001,97.0391,97.7717,96.8559,67.0024,69.0171,66.8193,67.6129,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,46.3492,19.5849,26.1294,31.8926,86.7888,122.637,92.2588,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,24.5116,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,29.6398,27.7473,27.6862,27.6252,27.381,41.3614,41.1172,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,40.7509,41.1172,41.2393,41.3614,32.0818,32.7534,32.0818,32.2039,25.1221,25.3663,25.3053,29.5177,41.4835,42.6435,41.2393,41.3004,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.0159,39.591,46.8559,38.1258,45.5128,2.77778,0.396825,1090.86,167.9,1401.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.0589,41.5919,42.1108,0.129731,15.5388,97.7573,89.2354,90.7579,96.3462,0.0,8.07143,37.3542,0.0,0.0,-59.753,97.5747,95.1803,54.0884,353.3640000000001,53.1747,340.649,288.86,49.0315,426.68,424.54,422.379,524.891,509.335,598.943,426.916,422.451,527.944,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.917,399.42800000000005,1111.83
2020-11-22 07:15:20,97.1001,97.0391,97.1001,96.8559,67.0024,65.3541,66.2088,66.8193,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,46.3492,19.5849,26.1294,31.0134,86.7888,122.637,93.3333,71.6483,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,24.5116,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,29.6398,27.7473,27.6862,27.6252,27.381,41.3614,41.1172,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,40.7509,41.1172,40.6899,41.3614,32.0818,32.7534,32.0818,32.2039,25.1221,23.84,25.3053,29.5177,41.4835,42.6435,41.2393,41.3004,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.0159,39.591,46.8559,40.1404,47.1001,2.77778,0.396825,1102.73,169.16299999999995,1393.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.5778,42.0589,42.6297,0.129731,14.1569,96.8035,90.3561,90.7579,96.3282,0.0,7.97253,28.2141,0.0,0.0,-52.9251,97.5747,95.1803,53.3208,356.209,52.392,339.256,288.86,49.0315,426.68,424.54,422.379,524.891,509.335,598.943,426.916,422.451,527.944,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,399.42800000000005,1113.92
2020-11-22 07:15:25,95.9402,97.0391,97.1001,96.8559,66.2698,65.3541,66.2088,66.8193,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,47.2283,19.5849,26.1294,32.0879,86.7888,122.637,93.3333,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,24.5116,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,29.0904,27.7473,27.6862,27.6252,27.381,41.3614,41.7277,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,40.7509,41.1172,40.6899,41.3614,32.0818,32.7534,32.0818,32.2039,25.1221,25.4884,25.3053,29.5177,41.4835,42.6435,41.2393,41.3004,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.0159,39.591,46.8559,40.1404,47.1001,2.77778,0.396825,1109.8,170.605,1390.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.0589,42.6297,0.129731,14.1569,96.1748,90.6715,89.3146,96.3282,0.0,7.97253,19.0767,0.0,0.0,-45.5736,97.5747,95.1803,53.3208,356.76199999999994,52.9199,339.256,288.86,49.0315,426.68,424.54,422.379,524.891,510.48,598.943,426.916,422.451,527.944,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,400.485,1116.91
2020-11-22 07:15:30,95.9402,97.0391,97.1001,96.8559,64.4994,64.8046,65.1099,65.9035,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,47.2283,19.5849,26.1294,32.0879,86.7888,121.661,93.3333,69.7924,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,24.5116,24.6948,42.4603,56.5629,41.7888,41.6056,31.9597,32.6923,32.265,29.0904,27.7473,27.6862,27.6252,27.381,41.3614,41.7277,41.1783,41.4225,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,41.5446,41.1172,41.2393,41.3614,32.0818,32.7534,32.6313,32.2039,25.1221,25.4884,25.3053,29.5177,41.4835,42.6435,41.2393,42.3382,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.0159,39.591,47.7717,40.1404,47.1001,2.77778,0.396825,1103.78,171.919,1393.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,14.1569,97.6764,90.7767,89.3146,96.3282,0.0,7.97253,36.333,0.0,0.0,-53.5702,97.5747,95.1803,54.0341,355.139,52.1781,336.686,288.86,49.0315,426.68,424.54,422.379,524.891,512.984,598.943,426.916,421.443,527.8009999999998,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,401.543,1119.72
2020-11-22 07:15:35,95.9402,96.2454,97.1001,96.3065,63.9499,64.8046,65.1099,65.9035,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,48.3028,19.5849,26.1294,32.0879,85.9096,120.781,92.7473,69.7924,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,24.9389,24.6337,25.5495,24.6948,42.4603,57.1123,42.3993,41.6056,31.9597,32.6923,32.265,34.2186,27.7473,27.6862,27.6252,27.381,41.3614,41.7277,42.1551,40.87300000000001,33.0586,33.4249,32.8144,33.7302,24.2674,24.3284,24.3895,24.9389,41.5446,41.1172,41.2393,42.094,32.0818,32.7534,32.6313,32.2039,25.1221,25.4884,25.3053,29.5177,42.5824,42.6435,41.2393,42.3382,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.0159,39.591,47.7717,40.1404,47.1001,2.77778,0.396825,1104.96,172.51,1393.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.5638,42.5259,43.0968,0.129731,14.7597,96.979,89.5579,91.2548,96.2312,0.0,7.97253,40.7709,0.0,0.0,-32.4704,97.5747,95.1803,54.0341,353.722,50.8368,332.341,288.86,49.0315,426.68,424.54,422.379,524.891,511.625,598.943,426.916,421.443,527.658,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,401.543,1123.16
2020-11-22 07:15:40,95.9402,96.2454,97.1001,96.3065,63.9499,64.8046,65.1099,64.2552,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,47.4237,19.5849,26.1294,32.0879,85.0305,120.781,91.3797,69.7924,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,24.6337,25.5495,24.6948,42.4603,57.1123,42.3993,42.5824,31.9597,32.6923,32.265,34.2186,27.7473,27.6862,27.6252,27.381,41.3614,42.2772,42.1551,42.2772,33.0586,33.4249,32.8144,33.7302,24.8168,24.8779,24.3895,24.9389,41.5446,41.1172,41.2393,42.094,32.0818,32.7534,32.6313,32.2039,25.1221,25.4884,25.3053,29.5177,42.5824,42.6435,41.2393,42.3382,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.0159,39.591,47.7717,40.1404,47.1001,2.77778,0.396825,1112.11,173.053,1385.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.5638,42.993,43.5638,0.129731,14.7597,97.0814,87.0839,89.3918,96.2312,0.0,7.97253,36.9371,0.0,0.0,-37.6084,97.5747,95.1803,53.4733,351.646,50.8162,329.472,288.86,49.0315,426.68,424.54,421.37,524.891,509.836,598.943,426.916,421.443,527.515,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,534.809,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,402.071,1126.77
2020-11-22 07:15:45,95.9402,96.2454,96.5507,96.3065,63.9499,64.2552,63.7668,64.2552,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,45.4701,19.5849,26.1294,32.0879,84.0537,121.661,90.5006,69.7924,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,24.6337,25.5495,24.6948,43.6813,57.1123,42.3993,42.5824,31.9597,32.6923,32.265,34.2186,27.7473,27.6862,27.6252,27.381,42.5824,42.2772,42.1551,42.2772,33.0586,33.4249,34.1575,33.7302,24.8168,24.8779,24.3895,24.9389,41.5446,41.1172,41.2393,42.094,33.1197,32.7534,32.6313,32.2039,25.6716,26.0989,25.3053,29.5177,42.5824,42.6435,42.094,42.3382,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,49.2979,39.591,47.7717,40.1404,47.1001,2.77778,0.396825,1121.47,173.58900000000003,1382.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.5638,42.993,43.5638,0.129731,14.7597,96.4385,88.5399,89.6505,96.9128,0.0,7.97253,30.107,0.0,0.0,-43.4151,97.5747,95.1803,54.0784,351.023,52.0345,325.258,288.86,49.0315,426.68,423.532,421.37,523.865,508.619,598.943,426.916,421.443,527.372,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,532.304,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,402.6,1130.38
2020-11-22 07:15:50,95.9402,96.2454,96.5507,96.3065,63.9499,64.2552,63.2173,64.2552,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.8046,15.232,14.6215,14.9878,14.8657,45.4701,19.5849,25.2503,30.9158,83.0769,121.661,90.5983,68.4249,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,24.6337,25.5495,24.6948,43.6813,57.1123,42.3993,42.5824,31.9597,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,27.381,42.5824,42.2772,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,41.7277,41.2393,42.094,32.5702,32.7534,32.6313,32.2039,25.6716,26.0989,25.3053,29.5177,42.5824,42.6435,42.094,42.3382,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,49.2979,39.591,47.7717,40.1404,47.1001,2.77778,0.396825,1121.43,173.58900000000003,1385.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.5638,42.993,43.5638,0.129731,15.3771,96.6139,90.8941,90.3273,96.0121,0.0,7.97253,24.1822,0.0,0.0,-28.6996,97.5747,95.1803,53.5034,353.214,53.744,320.822,288.86,49.0315,426.68,423.532,421.37,523.865,508.619,598.943,426.916,421.443,527.085,508.046,597.149,406.942,404.271,519.78,519.065,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,531.302,609.425,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.746,403.129,1133.51
2020-11-22 07:15:55,95.9402,96.2454,96.5507,96.3065,62.7289,63.7057,63.2173,63.0952,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,45.4701,19.5849,25.2503,29.8413,83.0769,120.781,91.8681,68.4249,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,24.6337,25.5495,25.3663,43.6813,57.6618,42.3993,42.5824,31.9597,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,27.381,42.5824,42.8266,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,42.2772,41.8498,42.094,32.5702,32.7534,32.6313,32.2039,25.6716,26.0989,25.3053,29.5177,42.5824,42.6435,42.094,43.315,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1103.8,171.905,1375.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,15.3771,95.534,89.9581,89.4488,95.9342,0.0,7.97253,26.935,0.0,0.0,-10.2272,97.5747,95.1803,53.5034,354.973,54.333,318.902,288.86,49.0315,426.68,423.532,421.37,523.865,509.621,598.943,425.908,421.443,526.942,508.046,597.149,406.942,404.271,518.779,518.063,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,531.302,608.419,435.69,434.827,535.095,534.5219999999998,608.06,598.225,596.7180000000002,21.5751,402.6,1134.83
2020-11-22 07:16:00,95.9402,96.2454,96.5507,96.3065,62.7289,63.7057,62.0574,63.0952,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,45.4701,19.5849,24.3712,31.7949,83.0769,121.758,92.7473,68.4249,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,24.6337,25.5495,25.3663,43.6813,58.4554,42.3993,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,27.381,42.5824,42.8266,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,42.2772,41.8498,42.094,32.5702,32.7534,32.6313,32.7534,25.6716,25.6105,25.3053,29.5177,42.5824,42.6435,42.094,42.7656,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1087.16,171.377,1386.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,15.3771,97.8742,91.7711,89.7824,96.6792,0.0,7.97253,34.4408,0.0,0.0,-13.3873,97.5747,95.1803,52.8419,354.973,54.8686,319.645,288.86,49.0315,426.68,423.532,421.37,523.865,510.837,598.943,425.908,421.443,526.656,508.046,597.149,406.942,404.271,518.779,518.063,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,531.302,608.419,435.69,434.827,535.095,533.52,608.06,598.225,596.7180000000002,21.5751,404.186,1133.61
2020-11-22 07:16:05,95.3907,96.2454,96.5507,96.3065,61.0806,63.7057,61.5079,61.3858,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,45.4701,20.464,24.3712,32.7717,85.2259,123.028,91.4774,68.4249,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,42.3993,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,27.381,42.5824,42.8266,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,42.8877,41.8498,42.094,32.5702,32.7534,32.6313,32.7534,25.6716,26.221,25.3053,29.5177,42.5824,42.6435,42.094,42.7656,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1089.81,171.377,1388.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,15.3771,97.8742,89.8832,89.7441,97.0736,0.0,7.97253,32.6947,0.0,0.0,-30.801,97.5747,95.1803,52.2954,354.973,53.7309,322.741,288.86,49.0315,426.68,423.532,421.37,523.865,510.837,598.943,425.908,421.443,526.513,508.046,597.149,406.942,404.271,518.779,518.063,613.019,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,531.302,608.419,435.69,434.827,535.095,533.52,608.06,598.225,596.7180000000002,21.5751,404.715,1132.01
