Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:16:10,95.3907,95.696,95.9402,95.757,60.4701,63.7057,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,47.326,19.4872,24.3712,32.7717,87.2772,123.028,91.4774,68.4249,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,42.3993,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,42.8266,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,43.4371,41.8498,42.094,32.5702,32.7534,32.6313,32.7534,25.6716,26.221,25.3053,29.5177,42.5824,42.6435,42.094,42.7656,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1093.37,172.562,1390.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,14.6126,94.9769,89.1617,90.6882,96.434,0.0,7.97253,28.724,0.0,0.0,-43.4696,97.5747,95.1803,55.7018,351.588,53.7309,326.76,288.86,49.0315,425.673,422.523,420.362,522.863,509.692,598.943,425.908,421.443,526.37,508.046,597.149,406.942,404.271,518.779,518.063,612.013,406.004,404.921,518.922,517.49,614.96,434.755,434.611,533.807,531.302,608.419,435.69,434.827,535.095,533.52,608.06,598.225,596.7180000000002,21.5751,403.657,1130.26
2020-11-22 07:16:15,95.3907,95.696,95.9402,95.757,60.4701,63.7057,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,48.2051,19.4872,24.3712,33.6508,87.2772,123.126,91.4774,69.4017,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,43.8034,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,42.8266,42.1551,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,43.4371,41.8498,42.094,32.5702,32.7534,32.6313,32.7534,25.6716,24.6948,25.3053,29.5177,42.5824,42.6435,42.9487,42.7656,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1099.3,173.128,1382.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0449,42.5259,43.0968,0.129731,13.9364,96.0171,87.8012,90.0073,96.434,0.0,7.97253,29.0485,0.0,0.0,-34.3535,97.5747,95.1803,57.1632,349.537,52.6362,329.585,288.86,48.0138,425.673,422.523,420.362,522.863,509.692,598.943,425.908,420.434,526.227,509.048,597.149,406.942,404.271,518.779,518.063,612.013,406.004,404.921,518.922,517.49,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,535.095,533.52,607.054,598.225,596.7180000000002,21.5751,404.186,1129.74
2020-11-22 07:16:20,95.3907,95.696,95.9402,95.757,60.4701,63.1563,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,48.2051,19.4872,24.3712,33.6508,87.2772,123.126,92.6496,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,43.8034,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,42.8266,42.8877,42.2772,33.0586,33.4249,33.4249,33.7302,24.8168,24.8779,25.4274,24.9389,42.7656,42.2161,41.8498,43.1319,32.5702,32.7534,32.6313,32.7534,25.6716,25.9768,25.3053,29.5177,42.5824,42.6435,42.9487,42.7656,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1104.1,173.128,1389.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.9364,96.5653,87.1177,89.5016,96.5796,0.0,7.97253,28.6961,0.0,0.0,-40.7246,97.5747,95.1803,56.5512,348.849,52.0921,330.742,287.825,48.0138,425.673,422.523,420.362,522.863,509.692,598.943,425.908,420.434,526.227,509.048,597.149,406.942,404.271,518.779,518.063,612.013,406.004,404.921,518.922,517.49,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,598.225,596.7180000000002,21.5751,404.186,1129.74
2020-11-22 07:16:25,95.3907,95.696,95.9402,95.757,60.4701,63.1563,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,48.2051,19.4872,24.3712,32.674,87.2772,123.126,93.6264,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,43.8034,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,42.8266,42.8877,42.2772,33.0586,33.4249,33.4249,34.4017,24.8168,24.8779,25.4274,24.9389,42.7656,42.2161,42.3993,43.1319,32.5702,32.7534,32.6313,32.7534,25.6716,25.9768,25.3053,29.5177,43.3761,42.6435,42.9487,43.4371,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.8657,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1105.42,173.667,1392.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.9364,97.7679,91.7685,90.7372,96.5796,0.0,7.97253,31.2804,0.0,0.0,-24.5792,97.5747,95.1803,54.6888,352.056,52.6362,331.273,287.825,48.0138,425.673,422.523,420.362,522.863,509.692,598.943,424.9,420.434,526.227,509.048,597.149,406.942,404.271,518.779,518.063,612.013,406.004,404.921,518.922,517.49,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,599.23,596.7180000000002,21.5751,404.715,1130.31
2020-11-22 07:16:30,94.8413,95.696,95.9402,95.757,60.4701,63.1563,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,46.7399,19.4872,24.3712,32.674,87.2772,123.126,94.5055,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,25.3663,43.6813,58.4554,43.8034,42.5824,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,42.8266,42.8877,42.2772,33.0586,33.4249,33.4249,34.4017,24.8168,24.8779,25.4274,24.9389,42.7656,42.2161,42.3993,43.1319,32.5702,32.7534,32.6313,32.7534,25.6716,25.9768,25.3053,29.5177,43.3761,42.6435,42.9487,43.4371,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,47.1001,2.77778,0.396825,1109.04,174.84599999999998,1394.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.9364,97.0604,89.9936,89.4915,96.3989,0.0,7.97253,33.2183,0.0,0.0,-20.836,97.5747,95.1803,54.6888,353.374,53.5051,330.585,287.825,48.0138,425.673,421.515,419.353,522.863,509.692,598.943,424.9,420.434,526.227,509.048,598.154,406.942,404.271,518.779,518.063,612.013,407.014,404.921,517.92,517.49,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.715,1131.54
2020-11-22 07:16:35,94.8413,95.696,95.9402,95.757,60.4701,63.1563,61.5079,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,46.7399,19.4872,24.3712,32.674,88.1563,124.005,91.7704,71.2576,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,43.6813,58.4554,43.8034,43.315,32.5702,32.6923,32.8144,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,43.3761,42.8877,42.2772,33.0586,33.9744,33.4249,33.8523,24.8168,24.8779,25.4274,24.9389,42.7656,42.2161,42.3993,43.1319,32.5702,32.7534,32.6313,32.7534,25.6716,25.2442,25.3053,29.5177,43.3761,42.6435,42.9487,43.4371,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,48.2601,2.77778,0.396825,1111.45,175.347,1388.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,13.2161,96.2015,88.0841,90.7953,96.3989,0.0,7.97253,31.3916,0.0,0.0,-35.9308,97.5747,95.1803,55.255,355.167,54.1567,331.918,287.825,48.0138,425.673,421.515,419.353,522.863,509.692,598.943,424.9,419.425,526.227,509.048,598.154,407.953,404.271,518.779,518.063,612.013,407.014,404.921,517.92,516.488,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.244,1133.63
2020-11-22 07:16:40,94.8413,95.696,95.9402,95.757,60.4701,63.1563,60.9585,60.7753,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,14.9267,15.232,14.6215,14.9878,14.8657,47.8144,19.4872,25.2503,31.5995,88.1563,122.637,91.7704,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,43.6813,58.4554,43.8034,43.315,32.5702,33.3028,35.3175,34.2186,27.7473,27.6862,27.6252,28.0525,42.5824,43.3761,42.8877,42.2772,33.0586,33.9744,33.4249,33.8523,24.8168,24.8779,25.4274,24.9389,42.7656,42.2161,42.3993,43.1319,32.5702,32.7534,33.4249,32.7534,25.6716,26.221,25.3053,29.5177,43.3761,42.6435,42.9487,43.4371,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,48.2601,2.77778,0.396825,1116.31,175.347,1401.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,13.2161,96.2015,89.0907,88.6787,96.3989,0.0,7.97253,30.5589,0.0,0.0,-49.3216,97.5747,95.1803,54.6868,358.69199999999995,54.7598,336.21,287.825,48.0138,425.673,421.515,419.353,522.863,509.692,599.9490000000002,424.9,419.425,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,434.755,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.186,1134.94
2020-11-22 07:16:45,94.8413,95.696,95.9402,95.757,60.4701,62.6068,60.9585,61.3858,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,47.8144,19.4872,25.2503,31.5995,88.1563,123.81,92.6496,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,58.4554,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.3761,42.8877,42.2772,33.0586,33.9744,33.4249,33.8523,24.8168,24.8779,25.4274,25.4884,42.7656,42.2161,42.3993,43.1319,32.5702,32.7534,33.4249,32.7534,25.6716,26.221,25.3053,29.5177,43.3761,42.6435,43.4982,43.4371,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,56.0745,40.812,48.2601,37.7595,47.7717,38.1258,48.2601,2.77778,0.396825,1116.23,175.347,1406.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,13.9511,94.0649,88.8023,90.1437,97.0481,0.0,7.97253,29.5535,0.0,0.0,-45.2129,97.5747,95.1803,54.6868,362.31,54.7598,339.61,287.825,47.0127,425.673,420.506,419.353,522.863,509.692,599.9490000000002,424.9,419.425,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,435.69,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.715,1136.94
2020-11-22 07:16:50,94.8413,95.696,95.9402,96.7949,61.2027,62.6068,60.9585,61.3858,34.0965,34.4628,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,47.8144,19.4872,25.2503,32.8694,88.1563,123.81,92.6496,73.1136,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.3761,42.8877,42.9487,33.0586,33.9744,33.4249,33.8523,24.8168,25.4274,25.4274,25.4884,42.7656,42.7656,42.3993,43.1319,32.5702,32.7534,33.4249,32.7534,25.6716,26.221,25.3053,29.5177,43.3761,42.6435,43.4982,43.4371,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,36.1111,48.2601,2.77778,0.396825,1126.64,175.347,1400.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,13.9511,96.6857,88.9641,89.9551,94.3266,0.0,7.97253,29.8135,0.0,0.0,-43.0844,97.5747,95.1803,54.6868,366.352,54.5482,341.415,287.825,47.0127,425.673,420.506,418.344,522.863,509.692,599.9490000000002,423.892,419.425,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.244,1138.91
2020-11-22 07:16:55,94.8413,95.696,95.9402,96.7949,61.8742,62.6068,60.9585,62.9731,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,46.4469,19.4872,25.2503,32.8694,89.4261,124.689,92.6496,73.1136,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.3761,43.7424,42.9487,33.0586,33.9744,33.4249,33.8523,25.8547,25.4274,25.4274,25.4884,42.7656,43.315,42.3993,43.1319,32.5702,32.7534,33.4249,32.7534,26.221,26.0989,25.3053,30.0672,43.3761,42.6435,43.4982,43.4371,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,36.1111,48.2601,2.77778,0.396825,1132.51,175.347,1415.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,13.9511,96.4054,89.8281,89.0016,95.9081,0.0,7.97253,33.5505,0.0,0.0,-58.767,97.5747,95.1803,54.6868,365.711,52.9095,344.98800000000006,287.825,47.0127,425.673,420.506,418.344,522.863,509.692,599.9490000000002,423.892,419.425,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.244,1142.19
2020-11-22 07:17:00,95.5128,96.2454,96.4896,96.7949,62.9121,62.6068,62.2405,62.9731,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,47.5214,19.4872,25.2503,32.8694,89.4261,125.665,92.6496,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.3761,43.7424,42.9487,33.0586,33.9744,33.4249,33.8523,25.8547,25.4274,25.4274,25.4884,43.4982,43.315,42.3993,43.6813,32.5702,32.7534,33.4249,32.7534,26.221,26.6484,25.3053,30.0672,43.3761,42.6435,43.4982,44.2918,15.6593,14.6825,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,36.1111,48.2601,2.77778,0.396825,1133.58,175.347,1410.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,14.6273,95.9709,88.8119,90.3347,97.0079,0.0,8.082419999999999,31.9503,0.0,0.0,-15.8351,97.5747,95.1803,54.1333,364.889,52.0638,347.624,287.825,47.0127,425.673,420.506,418.344,522.863,509.692,599.9490000000002,423.892,418.416,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,434.827,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.715,1145.62
2020-11-22 07:17:05,95.5128,96.2454,96.4896,96.7949,63.4615,64.5604,63.4615,63.7057,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,48.5958,19.4872,25.2503,32.8694,90.5983,125.665,91.3797,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,33.0586,33.9744,33.4249,33.8523,25.8547,25.4274,25.4274,25.4884,43.4982,43.9255,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,43.3761,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,48.2601,37.7595,47.7717,36.1111,48.2601,2.77778,0.396825,1134.73,175.347,1411.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,14.6273,95.7245,88.8119,90.3347,95.2882,0.0,8.082419999999999,33.8168,0.0,0.0,-33.2482,97.5747,95.1803,53.3208,366.541,51.4349,349.714,287.825,45.968,425.673,419.497,418.344,522.863,509.692,599.9490000000002,423.892,418.416,526.227,509.048,598.154,407.953,405.282,518.779,518.063,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.715,1148.8
2020-11-22 07:17:10,95.5128,96.2454,96.4896,97.3443,64.1941,66.6972,63.4615,64.9267,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,48.5958,19.4872,25.2503,31.9902,90.3053,125.665,90.5006,73.9927,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,27.6862,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,33.0586,33.9744,33.4249,33.8523,25.8547,25.4274,25.4274,25.4884,43.4982,44.475,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,49.2979,35.7448,47.7717,36.1111,48.2601,2.77778,0.396825,1138.12,175.347,1410.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,15.2301,96.4162,87.78399999999998,90.3347,96.9925,0.0,8.082419999999999,30.3902,0.0,0.0,-42.0768,97.5747,95.1803,53.3208,369.482,50.6902,351.409,287.825,45.968,425.673,419.497,417.335,522.863,509.692,599.9490000000002,423.892,418.416,526.227,509.048,598.154,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.772,1151.22
2020-11-22 07:17:15,95.5128,96.7949,96.4896,97.3443,65.4151,66.6972,64.3773,66.2698,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,49.5726,19.4872,25.2503,31.1111,91.1844,126.545,91.4774,75.3602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3858,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.3028,25.8547,25.4274,25.4274,25.4884,43.4982,45.0244,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.7326,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,49.2979,35.7448,47.7717,36.1111,48.2601,2.77778,0.396825,1133.52,174.80900000000003,1413.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,15.2301,96.6935,88.9889,89.7227,95.9484,0.0,8.082419999999999,30.3902,0.0,0.0,-54.9755,97.5747,95.1803,53.3208,371.426,51.833,352.838,287.825,45.968,425.673,419.497,417.335,522.863,509.692,599.9490000000002,422.883,418.416,526.37,509.048,598.154,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,404.715,1153.95
2020-11-22 07:17:20,96.2454,96.7949,97.1001,97.3443,66.3919,66.6972,65.293,66.2698,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,49.5726,20.464,26.1294,31.1111,91.1844,126.545,93.7241,75.3602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.3028,25.8547,25.4274,25.4274,25.4884,43.4982,45.0244,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.7705,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,40.812,49.2979,35.7448,47.7717,34.0965,48.2601,2.77778,0.396825,1131.14,174.80900000000003,1418.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.9789,43.46,44.0308,0.129731,14.6126,96.545,88.1487,90.221,95.9484,0.0,8.082419999999999,31.92,0.0,0.0,-71.7638,97.5747,95.1803,53.1955,373.282,51.3001,352.838,287.825,45.968,425.673,419.497,417.335,522.863,509.692,599.9490000000002,422.883,418.416,526.37,509.048,598.154,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.772,1155.07
2020-11-22 07:17:25,96.2454,96.7949,97.1001,97.3443,67.0024,66.6972,65.8425,67.3077,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.4762,15.232,14.6215,14.9878,14.8657,49.5726,20.464,24.1758,32.0879,90.3053,125.177,93.7241,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,34.2186,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,34.5238,25.8547,25.4274,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.7705,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.2979,35.7448,47.7717,34.0965,48.2601,2.77778,0.396825,1128.84,174.259,1424.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5119,42.993,43.5638,0.129731,14.6126,95.7849,89.9238,89.2912,96.993,0.0,8.082419999999999,32.8087,0.0,0.0,-62.7397,97.5747,95.1803,53.8597,374.691,52.0492,352.189,287.825,45.968,425.673,419.497,417.335,522.863,509.692,599.9490000000002,422.883,417.407,526.37,509.048,599.159,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,434.611,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,597.7230000000002,21.4042,405.772,1156.36
2020-11-22 07:17:30,96.2454,97.3443,97.6496,97.3443,67.735,66.6972,66.8803,68.1624,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9267,15.232,14.6215,14.9878,14.8657,49.5726,20.464,24.1758,33.3578,91.2821,124.2,93.7241,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.6081,33.6691,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,34.5238,25.8547,25.4274,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.6105,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.2979,35.7448,47.7717,34.0965,48.2601,2.77778,0.396825,1119.46,174.259,1422.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,94.4932,88.9381,88.0127,95.6604,0.0,8.082419999999999,32.0422,0.0,0.0,-76.2559,97.5747,95.1803,53.1955,378.061,52.2145,348.511,287.825,44.9456,424.665,419.497,417.335,522.863,509.692,599.9490000000002,422.883,417.407,526.37,509.048,599.159,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,406.301,1156.36
2020-11-22 07:17:35,96.2454,97.3443,97.6496,97.3443,68.4066,70.116,67.735,69.6276,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,50.6471,20.464,24.1758,34.3346,92.1612,125.079,93.7241,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.569,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.0586,33.6691,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,34.5238,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,34.0965,48.2601,2.77778,0.396825,1114.7,173.729,1423.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.554,88.7542,89.0527,95.6536,0.0,7.983519999999999,31.0388,0.0,0.0,-83.1958,97.5747,95.1803,53.1955,376.666,51.053,341.06699999999995,287.825,44.9456,424.665,418.48800000000006,417.335,522.863,509.692,599.9490000000002,421.875,417.407,526.37,509.048,599.159,407.953,405.282,517.7769999999998,517.061,612.013,407.014,405.932,517.92,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,406.301,1155.63
2020-11-22 07:17:40,96.2454,97.3443,97.6496,97.3443,69.8107,70.116,68.4066,69.6276,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,48.9866,19.4872,24.1758,34.3346,91.1844,126.154,94.7009,76.2393,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.569,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.0586,33.6691,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.9744,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,34.0965,49.2369,2.77778,0.396825,1111.17,173.729,1428.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.5384,90.2645,89.2032,96.8995,0.0,7.983519999999999,30.8627,0.0,0.0,-98.9782,97.5747,95.1803,53.9744,373.184,50.2091,331.79,287.825,44.9456,424.665,418.48800000000006,416.326,522.863,509.692,599.9490000000002,421.875,417.407,526.37,509.048,599.159,408.963,405.282,517.7769999999998,517.061,612.013,408.025,405.932,517.92,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,405.772,1154.34
2020-11-22 07:17:45,96.2454,97.3443,97.6496,97.3443,70.3602,70.116,69.1392,71.2759,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,48.9866,19.4872,22.906,34.3346,92.0635,128.01,96.1661,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.0586,33.6691,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.4249,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,34.0965,49.2369,2.77778,0.396825,1109.91,173.158,1424.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,94.9296,89.175,90.8874,98.2498,0.0,7.983519999999999,31.7755,0.0,0.0,-97.7033,97.5747,95.1803,55.3074,370.67,50.90600000000001,325.878,287.825,44.9456,424.665,418.48800000000006,416.326,522.863,509.692,599.9490000000002,421.875,417.407,526.37,509.048,599.159,408.963,406.292,517.7769999999998,517.061,612.013,408.025,406.942,517.92,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,405.772,1152.22
2020-11-22 07:17:50,96.2454,97.3443,97.6496,97.3443,71.5812,70.116,70.4823,71.2759,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,49.8657,19.4872,23.8828,34.3346,93.0403,128.987,97.4359,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.0586,33.1197,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.4249,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.0611,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,33.3028,49.2369,2.77778,0.396825,1102.75,173.158,1427.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.3178,90.8954,90.2484,97.4314,0.0,7.983519999999999,31.3277,0.0,0.0,-109.171,97.5747,95.1803,54.5844,370.025,50.0166,325.355,287.825,43.93899999999999,424.665,418.48800000000006,416.326,522.863,509.692,599.9490000000002,421.875,417.407,526.513,509.048,599.159,408.963,406.292,517.7769999999998,517.061,612.013,408.025,406.942,516.918,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,406.301,1150.39
2020-11-22 07:17:55,96.2454,97.3443,97.6496,97.3443,72.1917,72.2527,71.2149,71.9475,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,50.7448,19.4872,24.7619,33.1624,94.2124,130.549,98.8034,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,32.5092,33.1197,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.1575,34.8901,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.3431,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1103.82,173.158,1430.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.5086,89.0096,89.3265,98.0844,0.0,7.983519999999999,32.4464,0.0,0.0,-124.201,97.5747,95.1803,54.5844,369.388,49.3193,326.001,287.825,43.93899999999999,424.665,418.48800000000006,416.326,522.863,509.692,599.9490000000002,421.875,416.398,526.513,509.048,599.159,408.963,406.292,517.7769999999998,517.061,612.013,408.025,406.942,516.918,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,406.83,1147.86
2020-11-22 07:18:00,96.2454,97.3443,97.6496,97.3443,72.1917,72.2527,71.2149,72.558,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,50.7448,20.3663,24.7619,33.1624,94.2124,132.015,97.6313,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,32.5092,33.1197,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.768,34.3407,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.3431,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.2601,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1102.63,173.158,1428.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.5086,89.48299999999998,87.896,98.7625,0.0,7.983519999999999,31.9333,0.0,0.0,-113.325,97.5747,95.1803,53.9744,367.275,48.5412,326.001,287.825,43.93899999999999,424.665,418.48800000000006,416.326,522.863,509.692,599.9490000000002,420.866,416.398,526.513,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,598.7280000000002,21.4042,406.301,1146.2
2020-11-22 07:18:05,96.2454,97.3443,97.6496,97.3443,72.1917,72.2527,71.9475,73.4737,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,50.7448,20.3663,24.7619,34.0415,93.3333,131.03799999999998,96.7521,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,32.5092,33.1197,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.768,33.7302,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.3431,25.3053,30.0672,44.6581,43.315,43.4982,44.2918,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1108.42,173.158,1431.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,97.2646,93.2913,91.0125,97.6731,0.0,7.983519999999999,31.6218,0.0,0.0,-107.731,97.5747,95.1803,52.8644,362.197,47.7432,326.001,287.825,43.93899999999999,424.665,417.479,416.326,522.863,509.692,599.9490000000002,420.866,416.398,526.513,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,599.7330000000002,21.4042,405.772,1144.86
2020-11-22 07:18:10,96.2454,97.8938,97.6496,97.3443,73.2295,74.6337,72.7411,73.4737,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,50.7448,20.3663,23.8828,34.0415,92.0635,130.061,96.7521,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,32.5092,32.5702,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.3028,33.1807,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.2442,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1110.78,173.678,1441.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.8908,90.5805,91.3202,96.791,0.0,7.983519999999999,31.3244,0.0,0.0,-110.063,97.5747,95.1803,51.4434,359.605,47.0749,325.426,287.825,43.93899999999999,424.665,417.479,415.316,522.863,509.692,599.9490000000002,420.866,416.398,526.513,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,516.488,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,599.7330000000002,21.4042,405.772,1143.69
2020-11-22 07:18:15,96.2454,97.8938,97.6496,97.3443,74.7558,74.6337,73.4127,74.939,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,48.8889,20.3663,23.8828,31.9902,93.138,131.03799999999998,94.5055,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,31.9597,32.5702,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.3028,33.1807,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.3822,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1109.6,173.678,1431.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,97.2164,88.5315,89.6962,96.791,0.0,7.983519999999999,30.0775,0.0,0.0,-98.4892,97.5747,95.1803,50.8408,358.3590000000001,47.0749,324.758,287.825,43.93899999999999,424.665,417.479,415.316,522.863,509.692,599.9490000000002,420.866,416.398,526.513,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,599.7330000000002,21.4042,404.715,1143.09
2020-11-22 07:18:20,96.2454,97.8938,97.6496,97.3443,74.7558,74.6337,74.1453,74.939,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.232,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,31.9902,93.138,129.963,91.7704,74.2857,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.8034,43.315,32.5702,33.3028,33.486,32.5702,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.8901,33.1807,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,48.3822,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1109.49,173.169,1437.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,98.4508,87.4701,91.0371,97.082,0.0,7.983519999999999,30.9518,0.0,0.0,-79.3077,97.5747,95.1803,50.2394,358.932,46.3659,324.758,287.825,43.93899999999999,424.665,417.479,415.316,522.863,509.692,599.9490000000002,420.866,416.398,526.513,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,599.23,599.7330000000002,21.4042,405.244,1142.51
