Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:18:25,96.2454,97.8938,97.6496,97.3443,75.7326,74.6337,74.1453,76.0379,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9267,15.232,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,31.9902,93.138,129.963,88.25399999999998,74.2857,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.8364,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.2308,59.0049,43.254,43.315,32.5702,33.3028,33.486,32.0208,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.7912,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1108.31,173.169,1433.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.5194,87.0357,89.6615,96.1116,0.0,7.983519999999999,30.2488,0.0,0.0,-64.9534,97.5747,95.1803,50.2394,358.171,45.0449,323.878,287.825,43.93899999999999,424.665,417.479,415.316,522.863,509.692,599.9490000000002,420.866,415.388,526.37,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,599.7330000000002,21.4042,405.244,1142.51
2020-11-22 07:18:30,96.2454,97.8938,97.6496,97.3443,75.7326,74.6337,75.0611,76.0379,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.232,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,31.9902,93.138,129.963,91.8681,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.3858,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.7802,59.0049,43.254,43.315,32.5702,33.3028,33.486,32.0208,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.7912,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.3663,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1107.13,173.169,1429.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.2397,90.5054,89.7422,96.0707,0.0,7.983519999999999,31.781,0.0,0.0,-70.0434,97.5747,95.1803,50.79,355.634,45.617,323.878,287.825,43.93899999999999,424.665,417.479,415.316,522.863,509.692,599.9490000000002,420.866,415.388,526.37,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,599.7330000000002,21.4042,405.244,1141.96
2020-11-22 07:18:35,96.2454,97.8938,97.6496,97.3443,75.7326,76.2821,75.0611,76.0379,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.232,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,31.9902,91.4774,130.842,94.6032,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.3858,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.5861,55.5861,26.0379,25.2442,26.0989,26.0379,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,31.4713,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.7912,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.2821,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1108.31,173.169,1430.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.3654,87.895,88.5809,97.4242,0.0,7.983519999999999,31.6069,0.0,0.0,-58.6355,97.5747,95.1803,49.9142,356.147,45.617,325.712,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,599.9490000000002,419.857,415.388,526.37,509.048,600.164,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,599.7330000000002,21.4042,404.186,1141.42
2020-11-22 07:18:40,96.2454,97.8938,97.6496,97.3443,75.7326,76.2821,75.0611,76.0379,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.232,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,32.967,91.4774,130.842,94.6032,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,10.409,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.0366,55.5861,26.0379,25.2442,26.0989,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,31.4713,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.2418,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.2821,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,38.9805,49.42,35.7448,48.9927,32.0818,49.2369,2.77778,0.396825,1105.95,173.169,1434.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,95.3654,91.691,91.0989,97.4242,0.0,7.983519999999999,31.8353,0.0,0.0,-37.7085,97.5747,95.1803,49.9142,357.76,45.617,327.531,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,600.9540000000002,419.857,415.388,526.37,509.048,601.169,408.963,406.292,517.7769999999998,517.061,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,404.715,1141.42
2020-11-22 07:18:45,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.3663,22.8083,32.967,92.4542,129.67,95.58,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.0989,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,31.4713,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,32.6313,34.1575,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.2821,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,48.9927,30.3114,49.2369,2.77778,0.396825,1107.02,173.169,1432.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.8629,95.3001,89.5029,89.2828,96.823,0.0,7.983519999999999,31.9115,0.0,1.10467,-18.6437,97.5747,95.1803,49.119,358.392,43.5158,328.159,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,600.9540000000002,419.857,415.388,526.37,509.048,601.169,408.963,406.292,516.775,516.059,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,404.715,1140.85
2020-11-22 07:18:50,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,21.7338,32.967,92.4542,129.67,94.7009,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.7521,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.0989,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.9219,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,34.1575,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.0611,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,48.9927,30.3114,49.2369,2.77778,0.396825,1107.02,173.169,1429.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.8629,96.3694,90.4113,89.9535,95.8026,0.0,7.983519999999999,32.7436,0.0,0.0,-22.7336,97.5747,95.1803,47.787,356.582,43.6006,325.426,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,600.9540000000002,419.857,415.388,526.37,509.048,601.169,408.963,406.292,516.775,516.059,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,405.244,1140.85
2020-11-22 07:18:55,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,22.7106,32.967,92.4542,129.67,94.7009,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.0989,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.9219,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.16,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,48.9927,30.3114,50.2747,2.77778,0.396825,1106.93,173.68200000000004,1430.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.8629,96.226,88.8854,88.7119,97.2557,0.0,7.983519999999999,29.3467,0.0,0.0,-55.3627,97.5747,95.1803,47.1098,354.584,44.1802,321.871,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,600.9540000000002,419.857,415.388,526.37,509.048,601.169,408.963,406.292,516.775,516.059,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,404.186,1140.33
2020-11-22 07:19:00,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,22.7106,32.967,93.5287,127.717,95.6777,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.0989,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.9219,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.16,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,48.9927,30.3114,50.2747,2.77778,0.396825,1110.46,173.68200000000004,1428.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6273,95.5224,89.2738,90.2648,97.5697,0.0,7.983519999999999,32.2965,0.0,0.0,-31.6073,97.5747,95.1803,46.4287,353.606,43.4593,319.73,287.825,42.9235,423.656,417.479,415.316,522.863,509.692,600.9540000000002,419.857,415.388,526.37,508.046,601.169,408.963,406.292,516.775,516.059,611.006,408.025,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,405.244,1140.33
2020-11-22 07:19:05,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,23.5897,34.1392,92.6496,127.717,95.6777,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,25.5495,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.3724,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.16,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,48.9927,30.3114,50.2747,2.77778,0.396825,1109.21,173.68200000000004,1426.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6273,95.3447,89.4797,89.3351,96.8521,0.0,7.983519999999999,29.3135,0.0,0.0,-40.8112,97.5747,95.1803,46.4287,350.996,42.9211,318.4190000000001,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,526.227,508.046,601.169,409.973,406.292,516.775,516.059,611.006,409.035,406.942,516.918,515.487,613.9540000000002,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,405.244,1140.33
2020-11-22 07:19:10,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,23.5897,34.1392,91.7704,127.717,94.5055,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.3724,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.0,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,15.8425,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,49.9084,30.3114,50.2747,2.77778,0.396825,1108.03,173.68200000000004,1423.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6273,95.8601,90.4011,87.6516,96.2499,0.0,7.983519999999999,31.7382,0.0,0.0,-38.0552,97.5747,95.1803,46.4287,348.668,42.9211,317.894,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,526.227,508.046,601.169,409.973,407.30300000000005,516.775,516.059,611.006,409.035,406.942,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,404.715,1140.33
2020-11-22 07:19:15,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,22.5153,33.1624,90.8913,128.01,94.5055,74.7741,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,30.3724,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,49.9084,30.3114,50.2747,2.77778,0.396825,1108.03,173.68200000000004,1420.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0099,95.615,88.5324,88.5969,96.5167,0.0,7.983519999999999,31.7382,0.0,0.0,-51.0673,97.5747,95.1803,47.2585,347.306,43.1902,318.443,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,526.227,508.046,601.169,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,607.054,600.236,600.738,21.4042,405.244,1140.33
2020-11-22 07:19:20,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,49.9634,19.3895,22.5153,34.0415,89.9145,128.01,94.5055,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,29.823,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.4029300000000005,57.2955,37.3321,49.42,33.6081,49.9084,30.3114,50.2747,2.77778,0.396825,1110.46,173.68200000000004,1423.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0099,97.54,90.8093,88.5969,97.4683,0.0,7.983519999999999,32.0001,0.0,0.0,-51.414,97.5747,95.1803,47.9055,344.856,44.1268,319.6690000000001,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,526.0830000000002,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,600.738,21.4042,405.244,1140.33
2020-11-22 07:19:25,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.0611,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.0842,19.3895,21.4408,34.0415,89.9145,128.01,94.5055,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1106.85,173.68200000000004,1431.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6568,95.3229,91.0357,89.6118,95.7924,0.0,7.983519999999999,28.595,0.0,0.0,-40.5572,97.5747,95.1803,47.9055,344.856,42.25899999999999,320.285,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,525.94,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,608.419,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,601.744,21.4042,405.244,1140.33
2020-11-22 07:19:30,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,32.8755,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.0842,20.3663,21.4408,34.0415,89.9145,127.717,96.7521,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0366,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.0,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1108.03,173.68200000000004,1425.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6568,95.2196,89.4087,89.5858,95.6624,0.0,7.983519999999999,32.053000000000004,0.0,0.0,-38.9105,97.5747,95.1803,47.2585,344.856,44.1902,320.285,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,525.797,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,601.744,21.4042,405.244,1139.79
2020-11-22 07:19:35,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,32.326,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.9634,21.2454,21.4408,34.0415,91.1844,128.694,96.7521,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.9524,55.5861,26.0379,25.2442,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1104.49,173.68200000000004,1433.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0099,97.3119,88.2098,89.3503,96.8366,0.0,7.983519999999999,30.9163,0.0,0.0,-44.3774,97.5747,95.1803,46.6141,344.107,45.0349,319.0420000000001,287.825,42.9235,423.656,417.479,415.316,521.861,509.692,600.9540000000002,419.857,415.388,525.797,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,601.744,21.4042,405.244,1139.79
2020-11-22 07:19:40,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,32.326,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.9634,20.2686,21.4408,34.0415,91.1844,127.033,94.5055,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,56.9292,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1105.67,173.68200000000004,1424.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0099,94.9449,90.1331,89.2168,96.8635,0.0,7.983519999999999,32.1658,0.0,0.0,-30.4597,97.5747,95.1803,46.6141,341.469,45.7917,317.978,287.825,42.9235,423.656,417.479,415.316,521.861,508.69,600.9540000000002,419.857,415.388,525.654,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,601.744,21.4042,406.301,1139.09
2020-11-22 07:19:45,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.9634,20.2686,21.4408,32.967,91.1844,127.033,92.5519,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,44.536,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1104.46,174.252,1430.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.3771,95.8604,89.7238,89.4564,96.8635,0.0,7.983519999999999,31.6418,0.0,0.0,-55.0124,97.5747,95.1803,47.3621,340.195,46.6429,316.342,287.825,42.9235,423.656,417.479,415.316,521.861,508.69,600.9540000000002,419.857,415.388,525.511,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,600.236,601.744,21.4042,405.772,1139.09
2020-11-22 07:19:50,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.9634,20.2686,21.4408,31.9902,91.1844,127.912,90.3053,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7936,26.7705,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.2442,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,37.3321,49.42,33.6081,49.9084,28.7241,50.2747,2.77778,0.396825,1108.0,174.252,1424.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.3771,95.5526,87.4822,89.4564,95.8272,0.0,7.983519999999999,31.9416,0.0,0.0,-34.7727,97.5747,95.1803,45.7891,339.529,44.8547,316.342,287.825,42.9235,423.656,417.479,415.316,521.861,508.69,600.9540000000002,419.857,415.388,525.368,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,601.744,21.4042,405.772,1138.59
2020-11-22 07:19:55,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.9634,20.2686,22.4176,31.9902,92.1612,128.889,88.84,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,57.4176,55.5861,26.0379,25.7936,26.7705,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,43.5592,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,35.4396,49.42,33.6081,49.9084,28.7241,51.1294,2.77778,0.396825,1108.0,174.252,1429.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.7009,95.8861,90.6339,87.835,95.8272,0.0,7.983519999999999,31.9416,0.0,0.0,-34.5661,97.5747,95.1803,44.6445,340.338,42.9142,318.902,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,600.9540000000002,419.857,415.388,525.225,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,601.744,21.4042,405.772,1138.59
2020-11-22 07:20:00,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.2051,20.2686,22.4176,32.967,92.1612,130.061,85.9096,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.9524,55.5861,26.0379,25.7936,26.7705,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,35.4396,49.42,33.6081,49.9084,28.7241,51.1294,2.77778,0.396825,1105.64,174.252,1426.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0834,96.042,89.0353,89.84,95.8272,0.0,7.983519999999999,32.7269,0.0,0.0,-37.4597,97.5747,95.1803,45.4661,340.7990000000001,41.7305,322.552,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,600.9540000000002,419.857,415.388,525.082,508.046,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,601.744,21.4042,405.244,1138.59
2020-11-22 07:20:05,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.2051,20.2686,22.4176,31.8926,92.1612,131.233,86.9841,74.5788,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.3419,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9744,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,35.4396,49.42,33.6081,49.9084,28.7241,51.1294,2.77778,0.396825,1106.82,174.252,1428.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.0834,96.6509,87.8023,89.5675,98.0327,0.0,7.983519999999999,32.3849,0.0,0.0,-13.4029,97.5747,95.1803,46.8065,338.97,41.7305,324.159,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,525.082,507.044,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,516.918,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,601.744,21.4042,404.715,1138.59
2020-11-22 07:20:10,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,75.6105,77.0757,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.2051,20.2686,23.5897,30.7204,91.0867,130.159,86.9841,74.5788,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,54.7924,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.1221,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,57.2955,35.4396,49.42,33.6081,49.9084,26.2821,51.1294,2.77778,0.396825,1110.38,174.252,1423.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.7597,94.2698,88.7087,89.8071,96.0437,0.0,7.983519999999999,31.5324,0.0,0.0,-43.7987,97.5747,95.1803,48.4244,338.159,41.7305,322.986,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.938,507.044,602.175,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,601.744,21.4042,404.715,1138.59
2020-11-22 07:20:15,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,48.2051,19.2918,23.5897,30.7204,91.0867,130.159,87.9609,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,49.42,33.6081,49.9084,26.2821,51.1294,2.77778,0.396825,1108.08,174.252,1423.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.7597,95.5344,88.5698,88.2614,95.2694,0.0,7.983519999999999,31.7116,0.0,0.0,-31.0491,97.5747,95.1803,47.9055,341.654,42.4034,323.643,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.938,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,405.244,1139.12
2020-11-22 07:20:20,96.2454,97.8938,97.6496,97.3443,76.3431,76.2821,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,48.2051,19.2918,23.5897,30.7204,90.1099,130.159,87.9609,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.4249,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,49.42,33.6081,50.5189,26.2821,51.1294,2.77778,0.396825,1110.52,174.252,1418.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.7597,96.2928,88.3667,87.4757,96.5267,0.0,7.983519999999999,31.7116,0.0,0.0,-35.3782,97.5747,95.1803,47.3533,343.017,42.4034,325.594,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.795,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,404.715,1139.12
2020-11-22 07:20:25,96.2454,97.8938,97.6496,97.3443,76.3431,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,49.1819,19.2918,23.5897,29.6459,90.1099,130.159,88.84,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,32.7534,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,33.6081,50.5189,26.2821,51.1294,2.77778,0.396825,1106.99,174.252,1423.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.7597,96.7992,86.65100000000002,89.8397,96.92,0.0,7.983519999999999,31.5727,0.0,0.0,-39.6768,97.5747,95.1803,46.2025,345.673,41.8917,327.553,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.795,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,405.244,1139.12
2020-11-22 07:20:30,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,48.0098,19.2918,24.4689,30.8181,92.3565,128.987,92.6496,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.2442,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,33.6081,50.5189,26.2821,51.1294,2.77778,0.396825,1109.34,174.252,1426.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,13.9952,95.3249,90.1619,89.2042,96.2644,0.0,7.983519999999999,32.2085,0.0,0.0,-19.0613,97.5747,95.1803,45.6978,345.673,40.1738,328.935,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.795,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,404.715,1139.63
2020-11-22 07:20:35,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,49.0842,19.2918,24.4689,31.8926,91.3797,130.159,93.7241,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,25.4884,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,33.6081,50.5189,26.2821,51.1294,2.77778,0.396825,1111.69,174.801,1430.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,96.9284,89.6245,89.2042,95.4301,0.0,7.983519999999999,28.4176,0.0,0.0,-35.6823,97.5747,95.1803,46.3365,344.787,39.6091,328.361,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.628,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,403.657,1139.63
