Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:20:40,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,49.9634,19.2918,25.4457,33.0647,90.3053,130.256,93.5287,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.6471,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,33.6081,50.5189,26.2821,51.1294,2.77778,0.396825,1110.6,174.801,1422.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,96.6764,89.6245,90.6789,94.7411,0.0,7.983519999999999,32.0684,0.0,0.0,-52.8509,97.5747,95.1803,46.3365,344.787,38.7085,324.805,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.628,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,404.186,1139.63
2020-11-22 07:20:45,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,48.6935,20.1709,25.4457,33.0647,90.3053,131.136,93.5287,73.1136,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.7521,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.6484,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,31.5934,50.5189,26.2821,51.862,2.77778,0.396825,1109.43,174.25,1432.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,14.6126,94.4138,89.6245,89.6592,96.4756,0.0,7.983519999999999,32.3342,0.0,0.0,-60.8466,97.5747,95.1803,46.3365,345.742,39.3458,321.827,287.825,42.9235,423.656,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.628,507.044,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,404.715,1140.16
2020-11-22 07:20:50,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,48.6935,20.1709,25.4457,31.8926,90.3053,130.256,92.4542,73.1136,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.0977,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.6716,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,31.5934,50.5189,26.2821,51.862,2.77778,0.396825,1107.07,174.25,1426.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.2595,96.6842,89.6076,89.6592,97.217,0.0,7.983519999999999,32.2282,0.0,0.0,-76.0807,97.5747,95.1803,46.3365,343.23,38.452,320.382,287.825,42.9235,422.648,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.628,505.899,603.18,409.973,407.30300000000005,516.775,516.059,611.006,409.035,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,608.06,601.241,602.749,21.4042,405.244,1140.16
2020-11-22 07:20:55,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,47.7167,20.1709,25.4457,32.7717,90.3053,130.256,91.2821,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,54.1819,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,15.5372,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,31.5934,50.5189,26.2821,51.862,2.77778,0.396825,1104.71,174.25,1430.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.2595,95.3098,90.1318,89.6592,96.4856,0.0,7.983519999999999,32.2789,0.0,0.0,-62.9639,97.5747,95.1803,44.6519,344.446,37.4093,319.499,287.825,42.9235,422.648,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.485,505.899,603.18,410.983,407.30300000000005,516.775,516.059,611.006,410.045,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,602.749,21.4042,404.186,1140.16
2020-11-22 07:21:00,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,50.2564,20.1709,25.4457,32.7717,90.3053,128.498,92.2588,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.707,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,42.5824,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.0891,35.4396,50.5189,31.5934,50.5189,26.2821,51.862,2.77778,0.396825,1108.25,174.25,1423.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.8622,95.4107,89.5424,89.6592,97.2146,0.0,7.983519999999999,31.4959,0.0,0.0,-37.8281,97.5747,95.1803,44.1495,344.991,38.1552,315.656,287.825,43.9398,422.648,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.485,505.899,603.18,410.983,407.30300000000005,516.775,516.059,611.006,410.045,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,602.749,21.4042,404.715,1140.16
2020-11-22 07:21:05,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,50.2564,20.1709,25.4457,32.7717,90.3053,128.498,91.3797,73.0159,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.1575,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5873,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1105.92,174.25,1431.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,16.5385,95.1486,87.5882,91.2734,97.1126,0.0,7.983519999999999,32.2765,0.0,0.0,-41.3035,97.5747,95.1803,44.1495,344.991,39.0861,310.985,287.825,43.9398,422.648,417.479,415.316,520.859,508.69,601.9590000000002,419.857,415.388,524.485,505.899,603.18,410.983,408.3130000000001,516.775,516.059,611.006,410.045,407.953,515.9159999999998,515.487,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,602.749,21.4042,405.772,1139.65
2020-11-22 07:21:10,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.7094,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,49.2796,20.1709,26.3248,33.9438,91.4774,128.498,91.3797,73.0159,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.1575,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.4884,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,3.93773,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1110.63,174.25,1425.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,16.5385,97.689,88.3899,88.6318,96.4723,0.0,7.983519999999999,32.4067,0.0,0.0,-26.981,97.5747,95.1803,44.1495,346.358,39.0861,305.776,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,603.18,410.983,408.3130000000001,516.775,516.059,611.006,410.045,407.953,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,602.749,21.4042,405.244,1139.65
2020-11-22 07:21:15,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.7094,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,49.2796,20.1709,26.3248,33.9438,92.3565,128.498,92.5519,73.9927,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,34.1575,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1109.43,174.822,1425.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,16.5385,95.2712,90.114,90.1709,97.1982,0.0,7.983519999999999,31.5376,0.0,0.0,-7.90389,97.5747,95.1803,44.1495,345.534,39.0861,303.6020000000001,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,602.749,21.4042,405.244,1139.65
2020-11-22 07:21:20,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.7094,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9878,15.7814,15.1709,14.9878,14.8657,50.1587,20.1709,26.3248,32.674,92.3565,128.498,92.5519,73.9927,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1111.78,174.822,1420.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5119,42.993,43.5638,0.129731,15.8916,96.542,86.8565,89.7718,96.122,0.0,8.082419999999999,31.2907,0.0,0.0,-3.86534,97.5747,95.1803,45.288,343.904,38.5667,301.465,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1139.65
2020-11-22 07:21:25,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.7094,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.1819,20.1709,26.3248,32.674,92.3565,129.57299999999998,92.5519,73.9927,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.5922,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.525,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1111.78,174.822,1424.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,42.993,44.0308,0.129731,15.2154,95.8157,89.9261,88.2486,96.122,0.0,8.082419999999999,31.9148,0.0,0.0,-1.65844,97.5747,95.1803,44.6891,342.207,36.9736,299.81,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1140.16
2020-11-22 07:21:30,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.7094,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.1819,20.1709,26.3248,32.674,92.3565,129.57299999999998,93.431,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,54.9756,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.1221,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1114.12,175.338,1422.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,42.993,44.0308,0.129731,15.2154,95.1115,90.1569,88.2377,97.9876,0.0,7.983519999999999,32.3255,0.0,0.0,-36.7935,97.5747,95.1803,44.1832,340.657,36.2635,297.372,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,434.68300000000005,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1140.72
2020-11-22 07:21:35,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.0098,20.1709,26.3248,32.674,92.3565,128.107,94.6032,77.6068,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,54.9756,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,50.5189,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1111.78,175.338,1419.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.2154,96.5297,88.7531,87.9019,97.0916,0.0,7.983519999999999,32.6289,0.0,0.0,-23.4724,97.5747,95.1803,44.1832,338.6380000000001,35.6519,295.564,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.485,505.899,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,433.7480000000001,433.604,533.807,531.302,609.425,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1141.34
2020-11-22 07:21:40,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,76.16,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,46.9353,20.1709,26.3248,33.7485,92.3565,128.107,94.9939,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.5079,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.6081,25.8547,25.9768,25.4274,25.4884,43.4982,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,14.5604,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,51.4347,31.5934,50.5189,24.3895,51.862,2.77778,0.396825,1116.46,175.338,1428.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.2154,96.5297,88.1269,90.0046,96.2425,0.0,7.983519999999999,32.6979,0.0,0.0,-17.535,97.5747,95.1803,44.8298,336.686,35.0963,293.7390000000001,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.628,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,533.807,531.302,609.425,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1141.91
2020-11-22 07:21:45,96.2454,97.8938,97.6496,97.3443,75.5495,75.7326,74.6337,76.5263,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.8144,20.1709,26.3248,33.7485,93.3333,128.107,94.9939,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.8132,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,32.265,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.5263,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1118.8,175.338,1418.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.2154,95.8913,90.1293,89.5392,96.8674,0.0,7.983519999999999,30.1408,0.0,0.0,-21.9495,97.5747,95.1803,44.291,337.557,35.0963,293.206,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.771,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,531.302,609.425,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1142.58
2020-11-22 07:21:50,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.7912,20.1709,26.3248,33.7485,93.3333,129.18200000000002,96.7521,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.6545,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,34.2186,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.221,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1114.12,175.338,1420.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.2154,95.6736,88.6139,88.8833,97.4896,0.0,7.983519999999999,33.225,0.0,0.0,-22.9195,97.5747,95.1803,43.056,337.557,36.1743,296.319,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.771,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,531.302,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1143.97
2020-11-22 07:21:55,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.7912,20.1709,25.2503,32.381,91.8681,129.18200000000002,96.7521,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.6545,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.6691,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.7705,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1114.14,175.338,1420.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.2154,97.2971,87.7398,88.6592,96.5629,0.0,7.983519999999999,34.0915,0.0,0.0,-23.8641,97.5747,95.1803,42.3621,337.557,36.1743,298.426,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.938,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,531.302,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1144.61
2020-11-22 07:22:00,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.768,20.1709,25.2503,32.381,91.8681,129.18200000000002,96.7521,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.6545,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.1197,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.7705,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,1.86203,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1111.89,175.338,1429.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.5538,96.9816,90.9828,88.8282,96.3026,0.0,7.983519999999999,34.0145,0.0,0.0,-30.1591,97.5747,95.1803,41.6224,337.557,36.1743,298.405,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,508.69,601.9590000000002,420.914,415.388,524.938,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1145.29
2020-11-22 07:22:05,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,15.1709,14.9878,14.8657,49.768,20.1709,25.2503,32.381,88.84,129.18200000000002,93.8217,73.1136,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.2869,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.2198,55.5861,26.0379,25.7936,26.221,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.6545,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,32.5092,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,26.7705,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1114.24,175.338,1419.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9511,95.3124,90.8772,88.8282,95.832,0.0,7.983519999999999,32.6878,0.0,0.0,-18.2734,97.5747,95.1803,41.6224,336.055,34.8024,295.765,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,507.6880000000001,601.9590000000002,420.914,415.388,525.082,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1145.29
2020-11-22 07:22:10,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,15.1709,14.9878,14.8657,48.4005,20.1709,25.2503,33.2601,88.84,128.205,92.6496,72.1367,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.2198,55.5861,26.0379,25.7936,25.6716,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.6545,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.221,25.5495,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1114.15,175.338,1419.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9511,96.5318,89.6902,87.5861,94.8245,0.0,7.983519999999999,32.4907,0.0,0.0,-8.00406,97.5747,95.1803,42.2359,332.6380000000001,35.3502,293.98,287.825,43.9398,422.648,417.479,415.316,519.8330000000002,507.6880000000001,601.9590000000002,420.914,415.388,525.225,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1145.81
2020-11-22 07:22:15,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,15.1709,14.9878,14.8657,48.4005,20.1709,24.2735,33.2601,87.9609,127.326,89.0354,72.1367,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.2198,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.315,32.5702,33.3028,33.486,31.105,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.7705,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,50.5189,22.2527,52.9609,2.77778,0.396825,1109.54,175.338,1422.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.5685,95.8864,86.9635,87.5861,98.9428,0.0,7.983519999999999,33.2796,0.0,0.0,-5.16619,97.5747,95.1803,42.2359,331.504,34.0233,292.756,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.6880000000001,601.9590000000002,420.914,415.388,525.225,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,433.82,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1145.81
2020-11-22 07:22:20,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,75.1221,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,15.1709,14.9878,14.8657,48.4005,20.1709,23.3944,33.2601,87.9609,127.326,88.0586,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.2198,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,31.105,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1102.46,175.338,1419.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.5685,97.2289,88.0391,90.7586,96.4409,0.0,7.983519999999999,41.0347,0.0,0.0,5.3716599999999985,97.5747,95.1803,42.2359,332.154,33.3097,292.756,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.6880000000001,601.9590000000002,420.914,415.388,525.368,504.897,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1145.3
2020-11-22 07:22:25,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.5372,15.7814,15.1709,14.9878,14.8657,49.475,20.1709,23.3944,32.1856,87.9609,125.568,88.0586,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,54.6093,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,31.105,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.4652,25.3053,30.0672,44.6581,43.315,43.4982,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1097.71,175.338,1425.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9658,95.9664,88.0391,89.821,97.6501,0.0,7.983519999999999,47.5482,0.0,0.0,-11.6694,97.5747,95.1803,42.8252,332.154,34.9679,292.756,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.6880000000001,601.9590000000002,420.914,415.388,525.368,502.75,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1145.3
2020-11-22 07:22:30,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.3541,20.1709,23.3944,32.1856,90.5006,125.568,89.2308,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,30.4945,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,42.9487,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,25.4274,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,25.6105,25.3053,30.0672,44.6581,43.315,44.3529,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.4347,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1100.1,175.338,1421.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.642,95.9664,86.7349,87.0479,97.67,0.0,7.983519999999999,38.957,0.0,0.0,-4.91293,97.5747,95.1803,42.2779,331.348,33.9524,293.464,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.543,601.9590000000002,420.914,416.398,525.511,501.604,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1144.73
2020-11-22 07:22:35,96.2454,97.8938,97.6496,97.3443,75.0,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.3541,18.9988,23.3944,33.0647,91.6728,125.568,91.9658,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,30.4945,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,43.4982,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.6484,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.5873,25.3053,30.0672,44.6581,43.315,44.3529,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,52.5336,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1099.0,175.338,1424.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.642,95.243,91.338,88.3307,95.5664,0.0,7.983519999999999,39.5532,0.0,0.0,0.14666400000000002,97.5747,95.1803,42.2779,329.719,34.4113,295.659,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.543,601.9590000000002,420.914,416.398,525.654,500.459,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1143.45
2020-11-22 07:22:40,96.2454,97.8938,97.6496,97.3443,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.3541,18.9988,24.3712,33.9438,91.6728,125.568,91.9658,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.0379,25.7936,26.7094,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,30.4945,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,43.4982,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.6484,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.5873,25.3053,30.0672,44.6581,43.315,44.3529,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.3126,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1096.55,175.338,1419.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,96.3157,90.6067,88.6795,98.1217,0.0,7.983519999999999,42.4386,0.0,0.0,3.05375,97.5747,95.1803,40.9504,328.852,33.8879,296.997,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.617,601.9590000000002,420.914,416.398,525.797,500.459,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1142.88
2020-11-22 07:22:45,96.2454,97.8938,97.6496,97.3443,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.3541,18.9988,24.3712,33.9438,91.8681,125.568,91.9658,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.9536,25.7936,27.3199,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,38.7973,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,43.4982,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.6484,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.5873,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,51.3126,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1095.33,175.338,1422.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,96.1827,86.1825,90.2342,97.2985,0.0,7.983519999999999,40.2742,0.0,0.0,-17.0299,97.5747,95.1803,39.6575,328.852,33.8879,296.997,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.617,601.9590000000002,420.914,416.398,525.94,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1142.31
2020-11-22 07:22:50,96.2454,97.8938,97.6496,97.3443,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.3541,18.9988,24.3712,33.9438,91.8681,127.326,94.1148,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,26.7705,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,37.5763,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.6484,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,25.7326,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,52.1062,31.5934,52.1062,20.3602,52.9609,2.77778,0.396825,1091.78,175.338,1424.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,96.1827,86.1825,88.7367,97.2985,0.0,7.983519999999999,40.8681,0.0,0.0,-13.5709,97.5747,95.1803,39.0351,328.205,34.64,294.185,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.617,601.9590000000002,420.914,416.398,526.0830000000002,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1141.02
