Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:22:55,96.2454,97.8938,97.6496,99.0537,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,50.3541,18.9988,23.199,33.9438,91.8681,128.303,94.1148,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,26.7705,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,36.0501,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.6484,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.5263,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,58.7607,34.1575,52.1062,31.5934,52.1062,18.2234,52.9609,2.77778,0.396825,1091.78,175.338,1420.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,94.8303,89.4875,89.4522,97.8983,0.0,7.983519999999999,41.6427,0.0,0.0,-24.3501,97.5747,95.1803,39.0351,328.205,34.64,291.795,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.617,601.9590000000002,420.914,416.398,526.227,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.772,1139.94
2020-11-22 07:23:00,96.2454,97.8938,97.6496,98.4432,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,50.3541,19.8779,23.199,32.7717,91.8681,129.475,93.0403,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,26.7705,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,35.2564,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,32.4481,26.16,26.5263,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,52.9609,2.77778,0.396825,1088.19,175.338,1423.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,95.7546,87.5449,88.619,96.1721,0.0,7.983519999999999,40.6913,0.0,0.0,-24.8798,97.5747,95.1803,38.2568,328.205,35.9814,292.338,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,507.617,601.9590000000002,420.914,416.398,526.513,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,609.066,601.241,603.802,21.4042,405.244,1138.6
2020-11-22 07:23:05,96.2454,97.8938,97.6496,98.4432,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.1819,19.8779,24.0781,32.7717,92.8449,130.452,91.7704,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,26.7705,26.16,44.7802,59.0049,43.9866,43.8645,32.5702,33.3028,33.486,34.6459,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.5263,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1088.19,175.338,1420.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.5685,96.6482,89.9319,89.7473,97.0712,0.0,7.983519999999999,43.4346,0.0,0.0,-20.8403,97.5747,95.1803,38.2267,327.072,35.9814,295.011,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.615,601.9590000000002,420.914,416.398,526.656,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,601.241,603.802,21.4042,404.715,1137.21
2020-11-22 07:23:10,96.2454,97.8938,97.6496,98.4432,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.1819,19.8779,25.0549,32.7717,92.8449,131.526,92.8449,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,34.6459,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,25.6716,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1084.58,175.338,1426.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.5685,96.6482,87.9372,88.8024,97.0712,0.0,7.983519999999999,43.4346,0.0,0.0,-25.4409,97.5747,95.1803,38.2267,325.7920000000001,35.9814,297.134,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.615,601.9590000000002,420.914,416.398,526.799,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,515.9159999999998,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,601.241,603.802,21.4042,405.772,1136.09
2020-11-22 07:23:15,96.2454,97.8938,97.6496,98.4432,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.1819,19.8779,25.0549,32.7717,91.7704,131.526,94.0171,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.8913,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.7094,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.3919,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1083.38,175.338,1427.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,96.3365,85.9583,88.7624,98.0266,0.0,7.983519999999999,41.3542,0.0,0.0,-17.724,97.5747,95.1803,38.2267,325.694,36.6619,296.1,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.615,601.9590000000002,420.914,416.398,526.942,499.457,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,601.241,603.802,21.4042,405.244,1134.81
2020-11-22 07:23:20,96.2454,97.8938,97.6496,97.8938,73.9011,75.7326,74.6337,74.5727,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,25.0549,33.9438,91.7704,131.526,94.8962,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.3419,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.7094,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1084.5,175.338,1431.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,96.3365,87.9037,90.3127,99.6376,0.0,7.983519999999999,40.679,0.0,0.0,-67.5554,97.5747,95.1803,37.7234,328.86,34.9968,295.583,287.825,43.9398,422.648,418.48800000000006,415.316,519.8330000000002,506.615,601.9590000000002,420.914,416.398,527.085,498.454,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,601.241,603.802,21.4042,405.244,1133.69
2020-11-22 07:23:25,96.2454,97.8938,97.6496,97.8938,73.9011,75.7326,74.6337,75.9158,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,26.0317,33.9438,90.8913,132.601,95.7753,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.3419,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.7094,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1082.12,175.338,1432.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,13.9364,95.7656,86.4914,89.417,96.5626,0.0,7.983519999999999,44.2846,0.0,0.0,-70.7702,97.5747,95.1803,37.7234,329.452,33.7963,295.583,287.825,43.9398,422.648,418.48800000000006,416.326,520.859,506.615,601.9590000000002,420.914,416.398,527.2280000000002,498.454,604.2330000000002,410.983,408.3130000000001,515.773,515.057,611.006,410.045,408.963,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,601.241,603.802,21.4042,405.244,1133.01
2020-11-22 07:23:30,96.2454,97.8938,97.6496,97.8938,73.9011,75.7326,74.6337,75.9158,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,48.1074,19.8779,26.0317,34.823,89.8168,132.601,95.7753,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,54.7924,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,33.3639,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.4042,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1083.32,175.338,1428.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.6715,96.3028,89.0698,89.417,97.4838,0.0,7.983519999999999,44.1527,0.0,0.0,-74.2993,97.5747,95.1803,38.2643,327.78,34.9883,,287.825,43.9398,422.648,418.48800000000006,416.326,520.859,506.615,601.9590000000002,420.914,416.398,527.515,498.454,604.2330000000002,410.983,409.324,515.773,515.057,611.006,410.045,408.963,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,602.246,603.802,21.4042,405.772,1131.77
2020-11-22 07:23:35,96.2454,97.8938,97.6496,97.8938,75.2442,75.7326,74.6337,75.9158,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.0842,19.8779,26.0317,34.823,89.8168,132.601,95.7753,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,33.3639,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.9133,33.0586,25.8547,25.9768,26.0989,25.4884,43.4982,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.4042,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1080.81,175.338,1436.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.6715,95.6334,88.3908,88.7261,97.4788,0.0,7.983519999999999,44.1527,0.0,0.0,-27.7258,97.5747,95.1803,38.7671,326.7,34.9883,292.7390000000001,287.825,43.9398,422.648,418.48800000000006,416.326,520.859,506.615,601.9590000000002,420.914,416.398,527.658,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,533.52,610.072,602.246,603.802,21.4042,405.772,1131.05
2020-11-22 07:23:40,96.2454,97.8938,97.6496,97.8938,75.2442,75.7326,74.6337,75.9158,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,14.4994,15.7814,14.6215,14.9878,14.8657,49.0842,20.757,26.0317,33.8461,90.696,131.722,95.58,75.9463,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.2869,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,32.7534,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.3639,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.4042,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,18.2234,53.9377,2.77778,0.396825,1080.8,175.338,1426.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.6715,97.0999,87.4082,89.7812,97.9297,0.0,7.983519999999999,42.2021,0.0,0.0,-34.7591,97.5747,95.1803,38.0402,326.55,34.9883,291.721,287.825,43.9398,422.648,418.48800000000006,416.326,520.859,506.615,601.9590000000002,420.914,416.398,527.944,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1129.91
2020-11-22 07:23:45,96.2454,97.8938,97.6496,97.8938,75.2442,75.7326,74.6337,76.4652,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.1587,19.7802,25.1526,32.8694,91.7704,131.722,94.7009,75.9463,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,32.7534,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.7534,26.16,25.8547,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1080.8,175.338,1428.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.333,96.0794,88.4398,88.4797,97.9297,0.0,7.983519999999999,43.0087,0.0,0.0,-62.3327,97.5747,95.1803,38.0402,325.547,34.9883,290.168,287.825,43.9398,422.648,418.48800000000006,416.326,520.859,506.615,601.9590000000002,421.947,416.398,528.087,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,534.0930000000002,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1129.4
2020-11-22 07:23:50,96.2454,97.8938,97.6496,97.8938,76.0379,75.7326,75.2442,77.0147,34.0965,33.7912,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,51.0378,19.7802,24.1758,32.8694,93.7241,131.722,94.7009,75.9463,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,32.7534,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,32.7534,26.16,26.6484,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1083.21,175.338,1435.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.333,96.0794,90.0819,88.2245,97.9297,0.0,7.983519999999999,44.6457,0.0,0.0,-36.3592,97.5747,95.1803,38.5778,326.252,36.0376,289.121,287.825,44.9435,422.648,418.48800000000006,416.326,520.859,506.615,602.965,421.947,416.398,528.23,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.772,1129.4
2020-11-22 07:23:55,96.2454,97.8938,97.6496,97.8938,76.0379,76.7705,75.2442,77.0147,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.0146,19.7802,24.1758,33.8461,92.7473,131.722,92.1612,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,32.2039,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,44.536,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.6484,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1088.02,175.338,1439.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.333,96.7623,88.8166,89.5211,97.1443,0.0,7.983519999999999,42.9249,0.0,0.0,-40.7808,97.5747,95.1803,37.0009,327.055,35.5172,289.121,287.825,44.9435,422.648,418.48800000000006,416.326,520.859,506.615,602.965,421.947,417.407,528.5169999999998,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1129.4
2020-11-22 07:24:00,96.2454,97.8938,97.6496,97.3443,76.0379,78.602,75.2442,77.0147,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.0146,18.9011,24.1758,33.8461,91.7704,131.722,90.989,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,32.2039,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.6484,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1092.73,175.851,1429.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,96.0551,87.79299999999998,88.4929,98.039,0.0,7.983519999999999,44.6649,0.0,0.0,-14.8931,97.5747,95.1803,37.0009,327.055,36.0376,287.3,287.825,44.9435,422.648,418.48800000000006,416.326,520.859,506.615,602.965,421.947,417.407,528.66,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.772,1130.06
2020-11-22 07:24:05,96.2454,97.8938,97.6496,97.3443,76.6484,78.602,76.2821,77.0147,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,51.1355,18.9011,24.1758,35.3114,90.8913,132.601,90.989,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,31.5934,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,25.5495,25.3053,30.0672,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1090.28,175.851,1435.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,95.0144,89.6527,88.4929,98.039,0.0,7.983519999999999,45.8797,0.0,0.0,-9.12341,97.5747,95.1803,36.3713,327.87,34.9308,283.911,287.825,44.9435,422.648,418.48800000000006,416.326,521.861,506.615,602.965,421.947,417.407,528.66,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1130.68
2020-11-22 07:24:10,96.2454,97.8938,97.6496,99.2369,76.6484,78.602,76.2821,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.6593,24.1758,35.3114,91.7704,132.601,93.7241,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,35.3175,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1090.36,175.851,1433.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,95.0144,87.8229,89.8793,97.1623,0.0,7.983519999999999,42.5983,0.0,0.0,-32.9817,97.5747,95.1803,36.3713,326.904,34.9308,279.244,287.825,44.9435,422.648,419.497,416.326,521.861,506.615,602.965,421.947,417.407,528.803,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.772,1131.19
2020-11-22 07:24:15,96.2454,97.8938,97.6496,98.6874,76.6484,78.602,76.2821,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.6593,25.0549,35.3114,91.7704,133.578,93.7241,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,35.3175,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1090.39,175.851,1430.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,95.9368,89.215,88.9277,97.1547,0.0,7.983519999999999,44.7014,0.0,0.0,-27.2185,97.5747,95.1803,36.3713,325.837,34.9308,277.452,287.825,44.9435,422.648,419.497,416.326,521.861,506.615,602.965,421.947,417.407,528.946,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1131.75
2020-11-22 07:24:20,96.2454,97.8938,97.6496,98.6874,76.6484,78.602,76.2821,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.6593,25.0549,34.4322,91.7704,133.578,93.7241,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,35.3175,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1091.59,175.851,1434.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,96.5342,89.6677,89.1124,97.1547,0.0,7.983519999999999,47.0748,0.0,0.0,-16.5726,97.5747,95.1803,35.8196,324.143,34.9308,277.452,287.825,44.9435,422.648,419.497,416.326,521.861,506.615,602.965,421.947,417.407,528.946,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,612.947,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.772,1132.9
2020-11-22 07:24:25,96.8559,97.8938,97.6496,98.138,76.6484,78.602,76.2821,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.6593,25.0549,34.4322,92.6496,133.578,92.5519,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.1587,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.9023,43.8645,32.5702,33.3028,33.486,35.3175,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,32.7534,33.4249,33.3028,26.16,25.7326,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1089.2,175.851,1434.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,96.8482,89.7769,88.2028,97.8286,0.0,7.983519999999999,45.4243,0.0,0.0,-31.5237,97.5747,95.1803,37.0168,321.17,35.8008,279.262,287.825,44.9435,422.648,419.497,416.326,521.861,506.615,602.965,422.955,417.407,529.089,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1133.44
2020-11-22 07:24:30,96.8559,97.8938,97.6496,98.138,77.8693,78.602,76.2821,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.768,20.6593,24.0781,33.1624,92.6496,133.578,93.7241,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.1587,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.3529,43.8645,32.5702,33.3028,33.486,34.707,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1090.49,175.851,1439.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.3918,96.0995,91.4143,87.4777,97.8286,0.0,7.983519999999999,44.368,0.0,0.0,-66.6062,97.5747,95.1803,38.8467,316.608,36.3861,279.262,287.825,44.9435,422.648,419.497,417.335,521.861,506.615,602.965,422.955,417.407,529.089,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.772,1133.44
2020-11-22 07:24:35,96.8559,97.8938,97.6496,98.138,77.8693,78.602,76.8315,78.3577,34.0965,34.3407,33.4249,32.9365,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,18.6081,23.199,31.7949,91.4774,133.48,94.7009,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.1587,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,43.8034,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1089.31,175.851,1435.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,96.0995,87.1971,88.4496,97.2722,0.0,7.983519999999999,46.0071,0.0,0.0,-69.163,97.5747,95.1803,39.3846,312.8520000000001,37.0784,278.772,287.825,45.9565,422.648,419.497,417.335,521.861,505.61300000000006,602.965,422.955,418.416,529.232,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,610.072,602.246,603.802,21.4042,405.244,1133.44
2020-11-22 07:24:40,96.8559,97.8938,97.6496,98.138,77.8693,78.602,76.8315,78.3577,34.0965,34.3407,33.4249,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.8657,18.6081,22.2222,30.525,91.4774,131.722,94.7009,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.1587,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,43.8034,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1089.31,175.851,1443.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,96.0995,87.9555,88.4496,97.2722,0.0,7.983519999999999,46.1812,0.0,0.0,-83.4431,97.5747,95.1803,38.1813,312.02,38.3794,278.256,287.825,45.9565,422.648,420.506,417.335,521.861,505.61300000000006,602.965,422.955,418.416,529.232,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,611.006,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1133.99
2020-11-22 07:24:45,96.8559,97.8938,97.6496,97.5885,77.8693,78.602,77.6862,78.3577,34.0965,34.3407,33.4249,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,47.8144,19.4872,22.2222,30.525,91.4774,131.722,94.7009,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,54.6093,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,33.9744,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,32.5702,33.3639,33.4249,33.3028,26.16,25.5495,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1091.62,175.851,1435.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,96.0995,91.2972,87.1499,96.5523,0.0,7.983519999999999,47.5994,0.0,0.0,-61.3529,97.5747,95.1803,37.5267,311.49,39.0493,278.256,287.825,45.9565,422.648,420.506,417.335,521.861,505.61300000000006,602.965,422.955,418.416,529.232,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1133.99
2020-11-22 07:24:50,96.8559,97.8938,97.6496,97.5885,77.8693,78.602,77.6862,78.3577,34.0965,34.3407,33.4249,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,47.8144,20.5617,22.2222,30.525,94.3101,129.084,93.8217,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,33.4249,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,53.9377,2.77778,0.396825,1088.03,175.851,1442.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,97.4906,86.9637,89.8444,97.2188,0.0,7.983519999999999,49.4755,0.0,0.0,-94.3519,97.5747,95.1803,37.5267,309.865,39.0493,276.969,287.825,45.9565,422.648,420.506,417.335,521.861,505.61300000000006,602.965,423.964,418.416,529.375,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1133.99
2020-11-22 07:24:55,96.8559,97.8938,97.6496,97.5885,77.8693,78.602,77.6862,79.7009,34.0965,34.3407,32.8755,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,47.8144,20.5617,22.2222,31.4041,93.2356,129.084,93.8217,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,33.4249,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,54.8535,2.77778,0.396825,1088.03,175.851,1445.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,95.8417,87.5367,88.5001,97.1058,0.0,7.983519999999999,49.2637,0.0,0.0,-75.6819,97.5747,95.1803,36.9648,308.541,38.8264,274.908,287.825,45.9565,422.648,420.506,417.335,522.863,505.61300000000006,602.965,423.964,418.416,529.518,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1134.51
2020-11-22 07:25:00,96.8559,97.8938,97.6496,97.5885,78.663,78.602,77.6862,79.7009,34.0965,34.3407,32.8755,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,47.8144,20.5617,22.2222,32.381,93.2356,130.159,94.7009,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,32.8144,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,16.3309,54.8535,2.77778,0.396825,1090.59,175.851,1444.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1121,95.8417,89.31200000000003,88.4168,98.5028,0.0,7.983519999999999,45.2472,0.0,0.0,-80.9122,97.5747,95.1803,37.4898,307.481,38.1192,275.933,287.825,45.9565,422.648,420.506,417.335,522.863,505.61300000000006,602.965,423.964,418.416,529.6619999999998,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1134.51
2020-11-22 07:25:05,96.8559,97.8938,97.6496,97.5885,78.663,80.0672,77.6862,79.7009,34.0965,34.3407,32.8755,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,47.8144,20.5617,22.2222,33.2601,94.1148,130.159,94.7009,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,26.221,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,32.8144,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,25.7326,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1088.12,175.851,1436.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.4359,96.7181,88.5626,87.1105,98.5916,0.0,7.88461,48.1466,0.0,0.0,-63.2116,97.5747,95.1803,37.4898,309.201,38.1192,278.235,287.825,45.9565,422.648,420.506,418.344,522.863,505.61300000000006,602.965,423.964,418.416,529.6619999999998,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,404.715,1134.51
