Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:25:10,96.8559,97.8938,97.6496,97.5885,78.663,80.0672,78.2357,79.7009,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,48.6935,20.5617,22.2222,34.2369,95.0916,131.136,93.8217,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.2027,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,25.6716,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,32.8144,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1090.44,175.851,1439.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8185,95.8398,87.4405,88.4304,97.9648,0.0,7.88461,45.8797,0.0,0.0,-63.5051,97.5747,95.1803,37.4898,310.332,38.8264,280.026,287.825,46.9672,422.648,421.515,418.344,522.863,505.61300000000006,602.965,423.964,419.425,529.805,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1135.06
2020-11-22 07:25:15,96.8559,97.8938,97.6496,97.5885,78.663,80.0672,78.2357,80.4335,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.5617,23.5897,33.3578,95.0916,130.061,94.8962,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.2027,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,31.8376,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1090.45,175.851,1447.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8185,96.3352,91.9079,89.0476,97.9648,0.0,8.00549,48.3517,0.0,0.0,-58.8352,97.5747,95.1803,38.219,307.339,38.8264,280.54200000000003,287.825,46.9672,422.648,421.515,418.344,522.863,505.61300000000006,602.965,423.964,419.425,529.948,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,404.186,1135.58
2020-11-22 07:25:20,96.8559,97.8938,97.6496,97.0391,79.6398,80.0672,78.2357,80.4335,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,20.5617,23.5897,33.3578,94.9939,131.03799999999998,94.8962,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.2027,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.0049,44.6581,43.8645,32.5702,33.3028,33.486,31.8376,28.4799,27.8083,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.486,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1088.14,175.851,1440.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8185,97.463,88.1196,89.0476,97.2282,0.0,8.00549,49.1849,0.0,0.0,-17.5869,97.5747,95.1803,38.219,306.126,40.6827,280.54200000000003,287.825,46.9672,422.648,421.515,418.344,522.863,505.61300000000006,602.965,424.972,419.425,530.091,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,404.715,1135.58
2020-11-22 07:25:25,96.8559,97.8938,97.6496,97.0391,79.6398,80.0672,78.2357,80.4335,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,14.4994,15.7814,14.6215,14.9878,14.8657,49.768,20.5617,23.5897,33.3578,96.0684,131.917,96.0684,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.2027,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,31.2882,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,32.9365,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1088.14,175.851,1447.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8185,96.8197,88.9531,88.1652,97.8396,0.0,8.00549,46.9684,0.0,0.0,-51.2316,97.5747,95.1803,37.675,306.068,40.6827,279.019,287.825,46.9672,422.648,421.515,418.344,523.865,505.61300000000006,602.965,424.972,419.425,530.234,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,610.431,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,404.715,1135.58
2020-11-22 07:25:30,96.8559,97.8938,97.6496,99.4811,79.6398,80.0672,78.7851,80.4335,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.7448,21.4408,24.8596,33.3578,95.0916,132.796,96.0684,76.5323,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,35.3785,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,32.9365,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,34.1575,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1090.45,175.851,1439.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.4212,96.1666,88.0521,87.1553,97.8396,0.0,8.00549,49.0543,0.0,0.0,-65.5211,97.5747,95.1803,36.0655,309.899,40.8938,277.725,287.825,46.9672,422.648,421.515,418.344,523.865,505.61300000000006,602.965,424.972,419.425,530.377,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,514.485,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1135.58
2020-11-22 07:25:35,96.8559,97.8938,97.6496,98.7485,79.6398,80.0672,78.7851,80.4335,34.0965,34.3407,33.486,33.486,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.7448,21.4408,26.6178,33.3578,96.0684,133.968,96.0684,76.5323,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,35.3785,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.5873,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.1062,14.4383,54.8535,2.77778,0.396825,1088.06,175.851,1446.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.4212,96.1666,88.306,87.7687,98.5507,0.0,8.00549,48.1641,0.0,0.0,-70.9353,97.5747,95.1803,33.364000000000004,315.968,42.0264,277.725,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,424.972,419.425,530.52,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1136.12
2020-11-22 07:25:40,96.8559,97.8938,97.6496,98.7485,79.6398,80.0672,78.7851,80.4335,34.0965,35.3175,33.486,34.0965,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.7448,21.4408,26.6178,33.3578,96.0684,132.69799999999998,94.8962,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.7521,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,35.3785,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,25.4274,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1086.86,175.851,1447.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.4212,96.1304,89.2031,89.0458,98.5507,0.0,8.00549,50.4026,0.0,0.0,-56.1078,97.5747,95.1803,33.1915,315.701,42.0264,277.725,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,424.972,420.434,530.663,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1136.12
2020-11-22 07:25:45,96.8559,97.8938,97.6496,98.7485,79.6398,80.0672,78.7851,80.4335,35.1954,34.6459,34.2186,34.6459,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,49.768,21.4408,26.6178,33.3578,94.3101,131.819,95.9707,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,9.79854,11.7521,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,35.3785,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.4652,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1090.54,176.368,1451.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8185,96.645,90.7066,89.8341,98.5507,0.0,7.90659,49.8674,0.0,0.0,-65.2256,97.5747,95.1803,35.186,311.86,42.6383,277.222,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,424.972,420.434,530.807,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1136.12
2020-11-22 07:25:50,96.8559,97.8938,97.6496,98.7485,79.6398,80.0672,78.7851,80.4335,35.1954,34.6459,34.2186,34.6459,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,48.6935,21.4408,27.6923,34.3346,93.3333,132.69799999999998,96.9475,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.1648,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,56.4408,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,34.707,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.4652,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1094.04,176.368,1444.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.1863,95.7552,87.0129,90.2119,98.5507,0.0,7.90659,53.0191,0.0,0.0,-63.81800000000001,97.5747,95.1803,35.8545,310.762,41.2553,278.248,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,426.028,420.434,531.069,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1136.67
2020-11-22 07:25:55,96.8559,97.8938,97.6496,98.7485,79.6398,80.0672,78.7851,80.4335,35.1954,35.5617,34.2186,34.6459,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,48.6935,21.4408,27.6923,32.2833,93.3333,133.675,95.7753,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.1648,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.8913,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,34.0965,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.4652,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1094.12,176.368,1450.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.1863,94.7865,88.7008,89.6022,98.5507,0.0,7.90659,49.8634,0.0,0.0,-69.0491,97.5747,95.1803,36.4823,310.197,42.3425,280.043,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,426.028,420.434,531.212,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1138.12
2020-11-22 07:26:00,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.3346,80.4335,35.1954,35.5617,34.2186,35.3785,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,48.6935,20.464,27.6923,32.2833,92.4542,133.675,95.7753,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.6911,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.8913,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,34.0965,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,44.0476,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,25.5495,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,60.1648,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1096.54,176.368,1446.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.9214,94.2219,86.1514,90.5294,98.5507,0.0,7.90659,51.9486,0.0,0.0,-92.0363,97.5747,95.1803,36.4823,311.7,41.0091,281.59,287.825,47.9756,422.648,422.523,419.353,523.865,505.61300000000006,602.965,426.028,420.434,531.355,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.772,1139.35
2020-11-22 07:26:05,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.3346,80.4335,35.1954,35.5617,34.9512,35.3785,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.1587,20.464,26.8132,34.0415,91.4774,134.554,94.7985,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.6911,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.3419,55.5861,26.4042,25.7936,27.0757,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,33.547,28.4799,28.3578,27.6252,28.0525,43.6203,43.9255,43.7424,43.4982,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,43.9866,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.4042,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1096.54,176.368,1451.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.9214,95.0754,88.8637,89.9792,98.4992,0.0,7.90659,54.3179,0.0,0.0,-95.4049,97.5747,95.1803,37.0212,311.7,42.78,281.081,287.825,47.9756,422.648,423.532,420.434,523.865,504.539,602.965,426.028,420.434,531.5219999999998,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,602.246,603.802,21.4042,405.244,1140.46
2020-11-22 07:26:10,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.3346,80.4335,35.7448,35.5617,35.5006,35.3785,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.1587,20.464,26.8132,35.2137,92.4542,134.554,94.7985,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.1648,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,55.0366,56.1355,55.3419,55.5861,26.4042,25.7936,26.4652,26.16,44.7802,59.5543,44.6581,43.8645,32.5702,33.3028,33.486,33.547,28.4799,28.3578,27.6252,28.0525,44.2308,43.9255,43.7424,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,44.536,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.9536,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,52.1062,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1094.25,176.368,1449.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.9214,94.9651,85.7663,89.9947,98.4992,0.0,7.90659,51.4388,0.0,0.0,-84.8061,97.5747,95.1803,36.4984,312.9120000000001,42.78,279.526,287.825,49.0062,422.648,423.532,420.434,524.867,504.539,602.965,426.028,421.443,531.808,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,611.126,603.252,603.802,21.4042,405.772,1141.61
2020-11-22 07:26:15,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.3346,80.4335,36.3553,35.5617,35.5006,35.92800000000001,15.1099,14.9267,15.7814,15.293,15.7814,14.6215,14.9878,14.8657,50.1587,20.464,26.8132,34.3346,93.7241,132.991,94.7985,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.1648,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,55.3419,55.5861,26.4042,25.7936,26.4652,26.16,44.7802,59.5543,44.6581,43.8645,33.486,33.3028,33.486,32.8755,28.4799,28.3578,27.6252,28.0525,44.8413,43.9255,43.7424,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,25.4884,43.8034,44.536,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,26.9536,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1091.87,176.368,1449.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.9214,94.9651,90.6592,88.8759,98.4992,0.0,7.90659,50.6047,0.0,0.0,-83.9975,97.5747,95.1803,34.9805,314.251,42.7624,277.205,287.825,49.0062,422.648,423.532,420.434,524.867,504.539,602.965,427.06,421.443,531.952,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.4042,405.244,1142.15
2020-11-22 07:26:20,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.884,80.4335,36.3553,36.1111,35.5006,36.6606,15.1099,14.9267,15.7814,14.5604,15.7814,14.6215,14.9878,14.8657,49.2796,21.3431,25.8364,34.2369,94.6032,132.991,96.1661,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2637,10.1648,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,55.0366,56.1355,55.3419,55.5861,26.4042,25.7936,26.4652,26.16,44.7802,59.5543,44.1087,43.8645,33.486,33.3028,33.486,32.8755,28.4799,28.3578,27.6252,28.0525,44.8413,43.9255,43.7424,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,45.0855,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.16,25.1221,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1088.28,176.368,1445.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.9214,94.9651,89.1476,88.8759,97.7085,0.0,7.90659,52.4602,0.0,0.0,-58.31,97.5747,95.1803,34.4109,314.289,44.0206,275.42,287.825,49.0062,422.648,423.532,420.434,524.867,504.539,602.965,427.06,421.443,532.095,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.244,1142.15
2020-11-22 07:26:25,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.884,80.4335,36.3553,36.1111,35.5006,36.6606,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,50.1587,20.3663,26.7155,35.7021,95.7753,132.69799999999998,96.1661,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.8132,10.1648,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,54.7924,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.1087,43.8645,33.486,33.3028,33.486,32.326,28.4799,28.3578,27.6252,28.0525,44.8413,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,27.1978,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1088.28,176.368,1451.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.5976,95.8913,87.3895,88.8759,97.7085,0.0,7.90659,52.0884,0.0,1.37305,-44.3573,97.5747,95.1803,34.4109,313.033,43.3232,274.66,287.825,49.0062,422.648,423.532,420.434,524.867,504.539,602.965,427.06,421.443,532.238,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.15
2020-11-22 07:26:30,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.884,80.4335,36.3553,36.1111,36.9658,36.6606,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,50.1587,20.3663,26.7155,35.7021,95.7753,132.69799999999998,96.1661,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,10.1648,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,54.7924,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,32.326,28.4799,28.3578,27.6252,28.0525,44.8413,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1087.11,176.368,1453.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.2003,95.2618,88.773,87.5201,97.7085,0.0,7.90659,52.6936,0.0,0.0,-29.3052,97.5747,95.1803,34.4109,312.392,44.75100000000001,276.694,287.825,49.0062,422.648,423.532,420.434,524.867,504.539,602.965,427.06,421.443,532.524,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,612.06,411.055,409.973,514.914,513.4590000000002,614.001,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.244,1142.15
2020-11-22 07:26:35,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.884,80.4335,36.9048,37.3321,36.9658,36.6606,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,51.0378,21.2454,26.7155,34.5299,94.8962,131.819,94.1148,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,10.1648,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,54.7924,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,31.7155,28.4799,28.3578,27.6252,28.0525,44.8413,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,14.4383,54.8535,2.77778,0.396825,1085.83,176.368,1449.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.2003,96.2811,87.0717,89.5973,98.538,0.0,8.00549,50.4889,0.0,0.0,-18.1556,97.5747,95.1803,35.146,313.456,44.9693,277.717,287.825,49.0062,422.648,424.588,421.49,524.867,504.539,602.965,427.06,421.443,532.643,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.244,1141.6
2020-11-22 07:26:40,96.8559,97.8938,97.6496,98.199,79.6398,80.0672,79.884,80.4335,37.4542,37.3321,36.9658,37.21,15.1099,14.9267,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,51.0378,21.2454,26.7155,34.5299,94.8962,130.94,92.3565,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.3248,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,31.7155,28.4799,28.3578,27.6252,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1091.82,176.368,1450.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.2003,96.2811,88.8592,88.7728,98.538,0.0,8.00549,49.4427,0.0,0.0,-12.3202,97.5747,95.1803,35.146,313.456,44.9693,277.717,287.825,49.0062,422.648,424.588,421.49,524.867,504.539,602.965,427.06,421.443,532.786,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.244,1141.1
2020-11-22 07:26:45,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,79.884,80.4335,37.4542,37.3321,36.9658,37.21,15.1099,14.9267,15.7814,14.8657,15.7814,14.6215,14.9878,14.8657,49.6703,21.2454,26.7155,34.5299,94.0171,131.819,92.3565,78.8767,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,31.1661,28.4799,28.3578,27.6252,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.8046,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,35.4396,53.083,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1093.02,176.368,1449.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.2003,96.2811,89.0723,87.542,99.178,0.0,8.00549,52.1019,0.0,0.0,-49.8406,97.5747,95.1803,36.9685,310.164,44.3221,278.224,287.825,49.0062,422.648,424.588,421.49,524.867,504.539,603.97,427.06,422.451,532.953,498.454,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1141.61
2020-11-22 07:26:50,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,80.4335,37.4542,37.3321,36.9658,37.21,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,49.6703,21.2454,26.7155,34.5299,94.0171,131.819,93.2356,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,51.7399,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1091.93,176.368,1448.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.9648,96.2811,88.07600000000002,88.6398,97.5189,0.0,8.00549,50.7405,0.0,0.0,-56.1525,97.5747,95.1803,37.5513,307.653,44.3221,279.251,287.825,50.0366,422.648,424.588,421.49,524.867,504.539,603.97,427.06,422.451,533.097,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.13
2020-11-22 07:26:55,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,81.7766,37.4542,37.3321,36.9658,37.9426,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,51.5262,21.2454,26.7155,34.5299,93.9194,130.061,94.4078,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,51.7399,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1091.93,176.368,1452.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,96.2811,87.7956,88.03399999999998,98.7384,0.0,8.00549,52.6698,0.0,0.0,-57.8828,97.5747,95.1803,38.1813,308.181,43.7966,280.808,287.825,50.0366,422.648,424.588,421.49,524.867,504.539,603.97,428.116,422.451,533.359,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,406.301,1142.13
2020-11-22 07:27:00,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,81.7766,38.0037,38.6752,38.37,37.9426,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,20.3663,26.7155,33.5531,96.1661,130.061,94.4078,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.9158,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1090.74,176.368,1455.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,96.2811,86.3813,87.3805,99.3604,0.0,8.00549,53.3986,0.0,0.0,-61.469,97.5747,95.1803,39.5387,309.168,43.2057,280.3,287.825,50.0366,423.656,424.588,421.49,525.9159999999998,504.539,603.97,428.116,422.451,533.502,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.13
2020-11-22 07:27:05,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,81.7766,38.0037,38.6752,38.37,37.9426,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,20.3663,26.7155,33.5531,94.9939,130.94,94.4078,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1090.82,176.368,1454.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,96.3269,88.2191,88.6741,97.9813,0.0,8.00549,53.6657,0.0,0.0,-62.4317,97.5747,95.1803,40.0785,309.168,44.1748,280.561,287.825,50.0366,423.656,424.588,421.49,525.9159999999998,504.539,603.97,428.116,422.451,533.788,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,433.604,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.65
2020-11-22 07:27:10,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,81.7766,39.1026,38.6752,38.37,37.9426,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,21.2454,25.7387,34.6276,96.0684,132.015,95.2869,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1088.37,176.368,1459.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,97.0987,87.5761,88.6741,97.3154,0.0,8.00549,54.2103,0.0,0.0,-56.1441,97.5747,95.1803,40.0785,309.038,44.1748,283.154,287.825,50.0366,423.656,424.588,421.49,525.9159999999998,504.539,603.97,428.116,422.451,533.931,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,406.301,1142.65
2020-11-22 07:27:15,96.8559,97.8938,97.6496,97.6496,79.6398,80.0672,80.4335,81.7766,39.1026,38.6752,39.0415,38.4921,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,21.2454,26.6178,35.6044,96.0684,132.015,95.2869,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1084.76,176.368,1459.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,96.2696,89.7951,88.7858,99.0574,0.0,7.90659,54.3421,0.0,0.0,-76.6847,97.5747,95.1803,40.0785,307.591,43.2564,284.193,287.825,50.0366,423.656,424.588,421.49,525.9159999999998,504.539,603.97,428.116,422.451,534.217,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.65
2020-11-22 07:27:20,96.8559,97.8938,97.6496,97.1001,79.6398,80.0672,80.9829,81.7766,39.1026,38.6752,39.0415,39.7741,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,21.2454,26.6178,35.6044,96.0684,132.015,96.3614,77.6068,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.6716,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1090.77,175.792,1456.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,16.1856,95.7317,89.1682,88.5246,97.7559,0.0,7.90659,51.3574,0.0,0.0,-66.7276,97.5747,95.1803,41.2113,305.1040000000001,44.722,283.411,287.825,50.0366,423.656,424.588,422.499,525.9159999999998,503.537,603.97,428.116,422.451,534.361,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,611.485,433.676,432.8130000000001,535.095,534.5219999999998,612.132,603.252,603.802,21.5751,405.772,1142.65
2020-11-22 07:27:25,96.8559,97.8938,97.6496,97.1001,79.6398,80.0672,80.9829,81.7766,39.1026,39.2857,39.0415,39.7741,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.4054,21.2454,26.6178,36.5812,96.0684,133.382,96.3614,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1095.66,175.792,1459.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.5535,94.9819,90.4739,87.8683,96.6562,0.0,7.90659,54.8087,0.0,0.0,-57.4091,97.5747,95.1803,41.2113,303.999,44.722,279.786,287.825,50.0366,423.656,425.596,422.499,525.9159999999998,503.537,603.97,428.116,422.451,534.6469999999998,499.457,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,611.485,433.676,432.8130000000001,535.095,535.572,612.132,603.252,603.802,21.5751,405.772,1142.65
