Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:27:30,96.8559,97.8938,97.6496,97.1001,80.2503,80.0672,80.9829,81.7766,39.652,40.0794,39.0415,39.7741,15.1099,14.9267,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,52.4054,20.3663,27.4969,35.6044,96.0684,133.382,97.4359,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1097.96,175.792,1458.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,15.5535,97.0691,89.8128,89.3223,98.6085,0.0,7.90659,55.0267,0.0,0.0,-54.2766,97.5747,95.1803,40.7074,304.757,45.3191,274.147,287.825,50.0366,423.656,425.596,422.499,525.9159999999998,503.537,603.97,428.116,422.451,534.79,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.772,1144.32
2020-11-22 07:27:35,96.8559,97.8938,97.6496,97.1001,80.2503,80.0672,80.9829,81.7766,40.2625,40.0794,40.0183,39.7741,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,53.2845,20.3663,27.4969,33.8461,95.1893,133.382,96.2637,78.6813,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1097.96,175.792,1454.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8479,96.2042,89.0415,89.305,97.6724,0.0,7.90659,54.4094,0.0,0.0,-27.5835,97.5747,95.1803,41.5093,304.757,44.6242,269.353,287.825,50.0366,423.656,425.596,422.499,525.9159999999998,503.537,603.97,428.116,422.451,534.933,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.772,1144.83
2020-11-22 07:27:40,96.8559,97.8938,97.6496,97.1001,80.2503,80.0672,80.9829,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,53.2845,21.7338,27.4969,33.8461,96.3614,132.015,96.2637,79.8535,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.2259,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,37.0269,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1094.38,175.792,1456.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8479,95.5616,85.8336,88.6287,98.5073,0.0,7.90659,57.3377,0.0,0.0,-38.0632,97.5747,95.1803,42.591,308.074,44.6242,267.346,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,428.116,423.507,535.076,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.772,1146.04
2020-11-22 07:27:45,96.8559,97.8938,97.6496,97.1001,80.2503,80.0672,80.9829,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,54.1636,21.7338,28.3761,33.8461,96.3614,132.015,95.1893,79.8535,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.348,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,52.5336,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1093.22,175.792,1455.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8479,95.5616,90.0169,89.23299999999998,98.5073,0.0,7.90659,52.8392,0.0,0.0,-18.2654,97.5747,95.1803,42.591,311.003,45.1952,269.089,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,428.116,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,534.809,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.772,1146.62
2020-11-22 07:27:50,96.8559,97.8938,97.6496,97.1001,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.6984,21.7338,28.3761,33.8461,97.2405,132.991,95.1893,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1090.83,175.792,1456.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.8479,96.3976,89.3974,88.444,98.0688,0.0,7.90659,56.2124,0.0,0.0,-5.93452,97.5747,95.1803,42.591,310.502,44.5968,271.099,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,429.124,423.507,535.506,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.772,1146.62
2020-11-22 07:27:55,96.8559,97.8938,97.6496,99.359,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,52.6984,21.7338,28.3761,33.8461,96.2637,132.991,92.7473,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1089.66,175.792,1449.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.1569,95.6655,89.36200000000002,89.056,98.1315,0.0,7.90659,56.0595,0.0,0.0,-8.29594,97.5747,95.1803,41.8447,309.899,45.2376,271.855,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,429.124,423.507,535.7919999999998,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.5751,405.244,1146.62
2020-11-22 07:28:00,96.8559,97.8938,97.6496,99.359,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,53.6752,20.757,28.3761,34.9206,95.0916,132.015,94.2124,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.7705,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1089.66,175.234,1456.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.1569,96.8836,90.128,88.3047,97.4438,0.0,7.90659,58.6092,0.0,0.0,-1.16582,97.5747,95.1803,41.8447,309.266,45.8819,272.35900000000004,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,429.124,423.507,535.7919999999998,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1146.62
2020-11-22 07:28:05,96.8559,97.8938,97.6496,99.359,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.9267,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,51.6239,20.757,28.3761,33.7485,92.7473,132.015,93.3333,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,56.3187,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.4042,25.3053,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1084.8,175.234,1454.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.1569,96.8326,87.9825,88.3047,97.4753,0.0,7.90659,60.1363,0.0,0.0,-30.2077,97.5747,95.1803,40.8481,310.633,46.2728,272.878,287.825,50.0366,423.656,425.596,422.499,526.918,503.537,603.97,429.124,423.507,535.935,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,532.304,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1146.62
2020-11-22 07:28:10,96.8559,97.8938,97.6496,99.359,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,15.6593,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,51.6239,20.757,28.3761,33.7485,92.7473,133.871,92.2588,79.7558,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,27.8083,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.9536,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1086.0,175.234,1460.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7597,95.3043,89.6376,88.3047,97.4753,0.0,7.90659,59.737,0.0,0.0,-36.7444,97.5747,95.1803,41.535,310.633,46.2728,275.676,287.825,50.0366,423.656,425.596,422.499,526.918,502.535,603.97,429.124,423.507,536.078,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,613.067,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1146.08
2020-11-22 07:28:15,96.8559,97.8938,97.6496,99.359,80.2503,80.0672,81.5324,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.8657,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,51.6239,20.757,28.3761,33.7485,94.1148,133.871,93.2356,79.7558,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,33.486,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.9536,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,31.5934,52.6557,12.4237,54.8535,2.77778,0.396825,1084.88,175.234,1457.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7597,96.0043,90.6727,88.3702,98.2048,0.0,8.00549,58.6356,0.0,0.0,-14.8072,98.5763,95.1803,42.9631,309.431,46.2728,277.73400000000004,287.825,50.0366,423.656,425.596,422.499,526.918,502.535,603.97,429.124,423.507,536.221,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1146.08
2020-11-22 07:28:20,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.8657,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,52.6007,20.757,28.3761,33.7485,96.3614,133.871,94.3101,79.7558,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.9634,43.8645,33.486,33.3028,33.486,32.9365,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.6716,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1084.8,175.234,1453.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7597,95.0063,89.8025,87.5206,99.1345,0.0,8.00549,58.9581,0.0,0.0,-28.1957,98.5763,95.1803,44.1599,308.4240000000001,47.2708,276.703,287.825,50.0366,424.665,425.596,422.499,526.918,502.535,603.97,429.124,423.507,536.365,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1145.45
2020-11-22 07:28:25,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.8657,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,52.6007,20.757,27.4969,33.7485,97.3382,133.871,96.0684,78.8767,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.7692,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.4139,43.8645,33.486,33.3028,33.486,32.9365,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1082.42,175.234,1456.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7597,97.6443,91.2852,89.8218,99.1345,0.0,8.00549,58.4503,0.0,0.0,-33.9151,98.5763,95.1803,44.8805,308.4240000000001,47.2708,275.676,287.825,50.0366,424.665,425.596,422.499,526.918,502.535,603.97,429.124,423.507,536.365,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.244,1144.94
2020-11-22 07:28:30,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.3846,40.0794,40.0183,40.6288,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,52.6007,20.757,27.4969,32.8694,96.1661,133.871,96.5568,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.4139,43.8645,33.486,33.3028,33.486,32.9365,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1084.83,174.72299999999996,1463.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7597,96.2251,90.1571,90.2038,99.7587,0.0,7.90659,57.935,0.0,0.0,-87.3039,98.5763,95.1803,44.8805,308.4240000000001,46.7058,275.165,287.825,50.0366,424.665,425.596,422.499,526.918,502.535,603.97,429.124,423.507,536.365,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,615.008,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1144.42
2020-11-22 07:28:35,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.3846,40.0794,40.6288,40.6288,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,51.5262,20.757,27.4969,32.8694,94.0171,133.871,97.5336,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.348,11.5079,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,44.4139,43.8645,33.486,33.3028,33.486,32.3871,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,44.475,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5263,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1086.03,174.72299999999996,1453.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,95.4203,89.3508,89.1082,98.4935,0.0,7.90659,57.2852,0.0,0.0,-72.0176,98.5763,95.1803,44.8805,306.898,46.0983,272.60900000000004,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,429.124,423.507,536.365,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.244,1144.42
2020-11-22 07:28:40,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.9341,40.0794,40.6288,40.0794,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,51.5262,20.757,27.4969,33.8461,94.0171,132.405,96.6544,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9158,26.16,44.7802,59.5543,43.8645,43.8645,33.486,33.3028,33.486,32.3871,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.0611,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1085.98,174.72299999999996,1464.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1346,43.9789,43.46,44.0308,0.129731,14.7156,96.5857,89.3508,88.3983,99.2015,0.0,7.90659,57.6307,0.0,0.0,-101.263,98.5763,95.1803,44.8805,306.335,45.5359,271.071,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,429.124,423.507,536.365,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1144.42
2020-11-22 07:28:45,96.8559,97.8938,97.6496,98.8095,80.2503,80.0672,80.9219,81.2271,40.9341,41.3614,40.6288,40.6899,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,51.5262,20.757,27.4969,33.8461,94.0171,132.405,94.1148,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.3663,26.16,44.7802,59.5543,43.8645,43.8645,33.486,33.3028,33.486,31.8376,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,44.4139,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,41.3614,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1089.66,174.72299999999996,1463.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,44.0308,0.129731,13.3631,95.8382,88.1284,88.5233,99.0834,0.0,7.90659,58.4586,0.0,0.0,-101.994,98.5763,95.1803,44.1934,306.868,46.1838,272.079,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,429.124,423.507,536.508,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1145.08
2020-11-22 07:28:50,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,40.9341,41.3614,41.4835,40.6899,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.5494,19.8779,27.4969,32.674,96.4591,134.359,91.3797,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.3663,26.16,44.7802,59.5543,43.8645,43.8645,33.486,33.3028,33.486,31.8376,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.6813,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1088.46,174.72299999999996,1464.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,44.0308,0.129731,13.3631,96.9237,89.0457,89.6343,97.9392,0.0,7.90659,58.4698,0.0,0.0,-84.4047,98.5763,95.1803,43.4733,304.945,46.1838,275.678,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,429.124,423.507,536.508,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,406.301,1145.58
2020-11-22 07:28:55,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,41.4225,41.3614,41.4835,41.5446,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.5494,19.8779,27.4969,32.674,96.4591,133.382,89.3284,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.3663,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,31.2882,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,51.3126,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1086.06,174.72299999999996,1460.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,44.0308,0.129731,14.0393,95.923,90.7332,88.9098,99.0363,0.0,7.90659,60.7949,0.0,0.0,-59.6715,98.5763,95.1803,44.1164,301.702,47.7466,276.709,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,429.124,423.507,536.508,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1145.58
2020-11-22 07:29:00,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,41.4225,42.033,41.4835,41.5446,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.5494,19.8779,27.4969,31.5995,97.4359,133.382,86.2027,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,31.2882,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.5495,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1084.86,174.72299999999996,1458.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,44.0308,0.129731,14.0393,95.3028,89.5772,89.5816,98.2631,0.0,7.90659,61.5391,0.0,0.0,-70.2916,98.5763,95.1803,44.7034,300.086,47.7466,277.222,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,536.508,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.244,1145.58
2020-11-22 07:29:05,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,41.4225,42.033,41.4835,41.5446,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.3773,20.8547,27.4969,31.5995,98.4127,132.405,86.2027,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,30.7387,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,15.3541,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1086.06,174.72299999999996,1455.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,44.0308,0.129731,14.0393,96.3047,89.7501,89.5816,96.8492,0.0,7.90659,60.5622,0.0,0.0,-61.2854,98.5763,95.1803,46.0174,299.29,47.2337,279.026,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,536.389,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,406.301,1145.58
2020-11-22 07:29:10,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,41.9719,42.033,41.4835,41.5446,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.3773,20.8547,27.4969,32.674,97.5336,132.405,88.84,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,30.7387,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.6581,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1086.09,174.72299999999996,1458.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.9789,43.46,43.5638,0.129731,14.6568,95.5733,90.366,89.5816,98.652,0.0,7.90659,59.5915,0.0,0.0,-66.618,98.5763,95.1803,46.0174,300.015,47.2337,279.541,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,536.246,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,405.772,1145.58
2020-11-22 07:29:15,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,41.9719,42.033,41.4835,41.5446,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.2564,20.8547,27.4969,33.5531,97.5336,131.233,89.7192,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,37.7595,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,12.4237,54.8535,2.77778,0.396825,1086.09,174.075,1468.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,15.2595,96.1201,91.1597,89.0901,98.9819,0.0,7.90659,58.7275,0.0,0.0,-49.7144,98.5763,95.1803,46.0174,299.7270000000001,47.9393,279.016,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,536.246,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,406.83,1145.58
2020-11-22 07:29:20,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,42.5214,42.033,42.9487,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.2564,21.7338,27.4969,33.5531,96.2637,130.35399999999998,90.5983,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,37.149,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.4884,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1087.21,174.075,1461.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9952,97.593,89.5443,89.0901,99.2698,0.0,7.90659,61.668,0.0,0.0,-37.2743,98.5763,95.1803,46.0174,302.389,49.3468,277.72700000000003,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,536.102,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,406.83,1146.14
2020-11-22 07:29:25,96.8559,97.8938,97.6496,98.2601,80.2503,80.0672,80.9219,81.2271,43.1319,42.033,42.9487,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.2564,21.7338,26.6178,34.7253,96.2637,131.33100000000002,91.6728,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,35.8059,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.8315,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1087.21,174.075,1460.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9952,95.785,90.2705,88.4801,98.3,0.0,7.90659,62.1016,0.0,0.0,-17.6348,98.5763,95.1803,46.0174,307.982,49.3468,276.7,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,535.9590000000002,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,612.132,603.252,603.802,21.746,406.301,1146.14
2020-11-22 07:29:30,96.8559,97.8938,97.6496,97.7106,80.2503,80.0672,80.9219,81.2271,43.1319,42.033,42.9487,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,51.3309,22.6129,26.6178,35.6044,95.2869,132.21,92.5519,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,35.1954,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.8315,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1090.81,174.075,1457.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9952,96.5449,89.3316,89.132,98.9741,0.0,7.90659,58.1826,0.0,0.0,-49.9907,98.5763,95.1803,46.0174,309.394,50.0885,276.7,287.825,51.0369,424.665,425.596,423.507,526.918,502.535,603.97,430.156,423.507,535.816,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.746,406.83,1146.14
2020-11-22 07:29:35,96.8559,97.8938,97.6496,97.7106,80.2503,80.0672,80.9219,81.8987,43.1319,42.033,42.9487,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.1587,22.6129,26.6178,34.6276,95.2869,132.21,90.4029,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,12.6068,54.4872,56.1355,55.2198,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,34.5238,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.1221,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,15.232,30.9829,15.4762,14.7436,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,42.9487,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1093.2,174.075,1458.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,14.6715,96.5449,88.6464,90.0915,99.8474,0.0,7.90659,61.5435,0.0,0.0,-55.1113,98.5763,95.1803,47.43,309.394,50.8773,277.736,287.825,51.0369,424.665,426.628,423.507,526.918,502.535,603.97,430.156,423.507,535.816,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.746,405.772,1147.28
2020-11-22 07:29:40,96.8559,97.8938,97.6496,97.7106,80.2503,80.0672,80.9219,81.8987,43.1319,42.033,41.9719,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,51.3309,22.6129,25.7387,34.6276,95.2869,132.21,90.4029,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.5079,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,54.6703,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,34.5238,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,44.1697,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.4042,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1093.23,174.075,1453.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9511,96.5069,89.4787,89.9176,98.5054,0.0,7.90659,59.1012,0.0,0.0,-40.978,98.5763,95.1803,48.62,309.394,51.4523,278.256,287.825,51.0369,424.665,426.628,423.507,526.918,502.535,603.97,430.156,423.507,535.673,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.746,406.301,1148.54
2020-11-22 07:29:45,96.8559,97.8938,97.6496,97.7106,80.2503,80.0672,80.9219,81.8987,43.1319,42.033,41.9719,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.21,21.7338,25.7387,35.6044,94.4078,132.21,92.5519,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,54.6703,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,33.9744,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,43.6203,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.4042,25.8547,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,50.2137,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1092.12,173.546,1457.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9511,96.5069,90.9776,89.8662,98.4949,0.0,7.90659,58.49800000000001,0.0,0.0,-46.5752,98.5763,95.1803,51.1164,307.237,50.739,278.781,287.825,51.0369,424.665,426.628,423.507,526.918,502.535,603.97,430.156,423.507,535.53,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.746,405.772,1149.16
