Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:29:50,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,41.9719,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.21,21.7338,25.7387,36.6789,93.5287,133.382,92.5519,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,54.6703,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,33.9744,28.4799,28.3578,28.1746,28.0525,44.2918,43.9255,43.6813,43.6203,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,26.4042,26.4042,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,48.9316,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1095.72,173.546,1456.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9511,96.3972,90.9656,89.8662,98.4949,0.0,7.90659,58.4935,0.0,0.0,-55.8117,98.5763,95.1803,53.0884,304.187,51.3677,279.823,287.825,51.0369,424.665,426.628,423.507,527.944,502.535,603.97,430.156,423.507,535.53,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.746,405.772,1149.69
2020-11-22 07:29:55,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,41.9719,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.21,21.7338,25.7387,35.7998,93.5287,133.382,94.2124,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,54.6703,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,43.8645,33.486,33.3028,33.486,33.3639,28.4799,28.3578,28.1746,28.0525,43.7424,43.9255,43.6813,43.6203,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.6813,33.2418,33.3639,33.4249,33.3028,26.6484,25.4884,26.4042,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,48.9316,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1093.26,173.546,1455.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9511,96.5886,90.4712,88.6921,98.5524,0.0,7.90659,61.6877,0.0,0.0,-39.8873,98.5763,95.1803,53.8054,301.69,50.8368,279.823,287.825,51.0369,424.665,426.628,423.507,527.944,502.535,603.97,430.156,423.507,535.387,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,405.772,1150.77
2020-11-22 07:30:00,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,41.4225,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,53.1868,21.7338,25.7387,36.6789,93.5287,134.359,95.0916,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,54.6703,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,43.8645,33.486,33.3028,33.486,33.3639,28.4799,28.3578,28.1746,28.0525,43.7424,43.9255,43.6813,43.6203,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.0708,33.2418,33.3639,33.4249,33.3028,26.6484,26.221,26.4042,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,48.9316,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1088.55,172.942,1454.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,13.9511,96.5886,91.0667,89.4787,97.9133,0.0,7.90659,58.9778,0.0,0.0,-68.0358,98.5763,95.1803,53.303,303.567,51.5338,280.36,287.825,51.0369,424.665,426.628,423.507,527.944,503.537,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,513.4590000000002,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,405.772,1150.77
2020-11-22 07:30:05,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,41.4225,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,53.1868,21.7338,25.7387,36.6789,94.5055,134.359,95.0916,78.3883,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.9585,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,43.8645,33.486,33.3028,33.486,32.8144,28.4799,28.3578,28.1746,28.0525,43.7424,43.9255,43.6813,43.0708,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.221,26.4042,30.6777,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,48.9316,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1086.21,172.42,1456.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,14.5685,97.2076,90.9556,89.4787,97.7246,0.0,7.90659,59.8779,0.0,0.0,-84.9577,98.5763,95.1803,52.534,306.576,50.90600000000001,280.89,287.825,51.0369,424.665,426.628,423.507,527.944,503.537,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,405.772,1150.77
2020-11-22 07:30:10,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,40.87300000000001,41.5446,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,53.1868,20.8547,25.7387,36.6789,95.4823,134.359,94.2124,77.4115,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,43.8645,32.8144,33.3028,33.486,32.8144,28.4799,28.3578,28.1746,28.0525,43.7424,43.9255,43.6813,43.0708,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.8034,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.221,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,61.2637,44.4139,49.8474,33.2418,52.6557,10.348,54.8535,2.77778,0.396825,1082.59,172.42,1460.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6676,43.5119,42.993,43.5638,0.129731,14.5685,96.5338,90.6905,90.24,100.161,0.0,7.90659,61.4517,0.0,0.0,-90.6916,98.5763,95.1803,51.4251,310.473,51.5015,281.932,287.825,51.0369,424.665,426.628,423.507,527.944,503.537,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,405.772,1149.55
2020-11-22 07:30:15,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,42.1551,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.3077,20.8547,25.7387,35.7998,96.3614,134.359,94.2124,77.4115,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.8132,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,43.8645,32.8144,33.3028,33.486,32.0208,28.4799,27.8083,28.1746,28.0525,43.7424,43.9255,43.6813,43.0708,34.0965,33.9744,33.3028,33.0586,25.8547,25.9768,26.0989,26.0379,43.254,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,24.8168,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.396825,62.4237,45.9402,50.9463,35.3175,54.0598,10.348,54.8535,2.77778,0.396825,1087.44,175.517,1461.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,44.6535,43.5638,44.6017,0.129731,14.5685,97.514,88.9865,89.4216,99.3336,0.0,7.90659,61.6784,0.0,0.0,-71.6935,98.5763,95.1803,50.7979,314.092,51.6168,282.453,287.825,51.0369,424.665,426.628,423.507,528.946,503.537,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,405.772,1148.98
2020-11-22 07:30:20,96.8559,97.8938,97.6496,97.1612,80.2503,80.0672,80.9219,81.8987,41.8498,42.033,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.9402,20.8547,26.6178,35.7998,97.3382,134.359,94.2124,77.4115,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.8132,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,43.8645,32.8144,33.3028,33.486,32.0208,28.4799,27.8083,28.1746,28.0525,43.1929,43.9255,43.6813,43.0708,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,43.254,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.28938,62.4237,45.9402,50.9463,35.3175,54.0598,11.8132,55.9524,2.77778,0.396825,1098.23,178.145,1457.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.1346,45.1206,0.129731,14.5685,96.7633,89.8552,89.4852,99.542,0.0,7.90659,58.8474,0.0,0.0,-51.8057,98.5763,95.1803,52.681,313.8590000000001,52.5173,286.891,287.825,51.0369,424.665,426.628,423.507,528.946,504.539,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,406.301,1148.98
2020-11-22 07:30:25,96.8559,97.8938,97.6496,96.6117,80.2503,80.0672,80.9219,81.8987,41.8498,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.9402,20.8547,26.6178,35.7998,97.3382,133.187,95.3846,77.4115,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,44.5971,32.8144,33.3028,33.486,31.4713,28.4799,27.8083,28.1746,28.0525,44.1697,43.9255,43.6813,43.0708,34.0965,33.9744,33.8523,33.0586,25.8547,25.9768,26.0989,26.0379,44.536,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.28938,62.4237,45.9402,50.9463,35.3175,54.0598,11.8132,55.9524,2.77778,0.396825,1107.62,179.532,1452.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.6535,45.1206,0.129731,13.9364,94.7126,90.4012,88.5615,98.6051,0.0,7.90659,63.4702,0.0,0.0,-29.8937,98.5763,95.1803,52.64,312.7390000000001,53.3538,290.089,287.825,51.0369,424.665,426.628,423.507,528.946,504.539,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,406.83,1151.36
2020-11-22 07:30:30,96.8559,97.8938,97.6496,96.6117,80.2503,80.0672,80.9219,81.8987,41.0562,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.9402,21.8315,25.641,36.8742,96.4591,133.187,95.3846,78.8767,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,44.7802,59.5543,44.1697,44.5971,32.8144,33.3028,33.486,30.9219,28.4799,28.3578,28.1746,28.0525,44.1697,43.9255,43.6813,43.9866,34.0965,33.9744,34.4017,33.0586,25.8547,25.9768,26.0989,26.0379,43.6813,43.8645,43.1319,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.28938,63.4005,45.9402,50.9463,35.3175,54.0598,11.8132,55.9524,2.77778,0.396825,1115.93,180.08700000000005,1465.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.6535,45.1206,0.129731,13.9364,96.77,91.7793,90.6693,98.6051,0.0,8.00549,64.5839,0.0,0.0,-33.7197,98.5763,95.1803,51.1164,312.216,52.7682,291.954,287.825,51.0369,425.685,426.628,423.507,528.946,504.539,603.97,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,407.887,1154.92
2020-11-22 07:30:35,96.8559,97.8938,97.6496,96.6117,80.2503,80.0672,80.9219,81.8987,41.0562,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.9402,21.8315,25.641,37.851,96.4591,132.308,95.3846,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.16,44.7802,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.0525,44.1697,43.9255,43.6813,43.9866,34.0965,33.9744,34.4017,33.0586,25.8547,25.9768,26.0989,26.0379,43.6813,43.8645,43.9866,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.4042,30.1282,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.28938,63.4005,45.9402,50.9463,35.3175,54.0598,11.8132,55.9524,2.77778,0.396825,1121.72,180.698,1457.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.6535,45.1206,0.129731,14.6126,96.5675,93.1023,90.061,99.2445,0.0,8.00549,62.4838,0.0,0.0,-16.4374,98.5763,95.1803,50.5374,311.608,52.2418,292.495,287.825,51.0369,425.685,426.628,423.507,528.946,504.539,602.94,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,407.358,1159.16
2020-11-22 07:30:40,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.0562,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.0611,21.8315,25.641,36.6789,96.4591,131.136,95.3846,77.8999,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.7705,46.3675,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.0525,44.1697,44.536,44.475,43.9866,34.0965,33.9744,34.4017,33.0586,25.8547,25.9768,26.0989,26.0379,44.2308,43.8645,43.9866,43.9255,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.4042,30.7998,44.1087,43.315,43.8034,44.1087,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,63.4005,45.9402,50.9463,35.3175,54.0598,11.8132,55.9524,2.77778,0.396825,1120.67,180.698,1461.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.6535,45.1206,0.129731,14.6126,97.4011,92.8064,88.8082,99.2445,0.0,8.00549,64.4312,0.0,0.0,-12.5798,98.5763,95.1803,49.2658,315.209,50.7046,292.495,287.825,51.0369,425.685,426.628,423.507,528.946,504.539,602.94,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,603.252,603.802,21.917,407.887,1162.85
2020-11-22 07:30:45,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.0146,21.8315,25.641,36.6789,95.58,131.136,95.3846,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.7705,46.3675,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.0525,45.0244,44.536,44.475,44.536,34.0965,33.9744,34.4017,33.0586,25.8547,25.9768,26.0989,26.0379,44.2308,44.475,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,26.4042,30.7998,45.3907,43.315,44.3529,45.2076,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,62.0574,44.6581,49.7253,35.3175,54.0598,11.8132,54.5482,2.77778,0.396825,1120.61,180.698,1456.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.1206,44.1346,44.4979,0.129731,14.0099,96.4221,91.3927,90.5571,99.2151,0.0,8.00549,65.9155,0.0,0.0,-39.3961,98.5763,95.1803,48.168,319.187,50.1357,291.692,287.825,51.0369,425.685,426.628,423.507,528.946,504.539,602.94,430.156,423.507,535.244,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,21.917,408.944,1166.53
2020-11-22 07:30:50,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.6056,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.0146,21.8315,24.5665,36.6789,94.3101,132.015,93.0403,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.7705,45.757,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.0525,45.0855,44.536,44.475,44.536,34.0965,33.9744,34.4017,34.768,25.8547,25.9768,26.0989,26.0379,44.2308,45.0244,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,26.4042,30.7998,45.3907,44.2308,44.3529,44.536,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.6532,44.6581,48.3822,35.3175,51.9841,10.409,53.1441,2.77778,0.396825,1114.8,176.386,1460.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,43.5638,42.993,43.46,0.129731,14.0099,97.3213,91.5701,91.1847,98.5797,0.0,8.104389999999999,62.8872,0.0,0.0,-32.4721,98.5763,95.1803,48.7484,322.753,51.5354,289.003,287.825,51.0369,425.685,426.628,424.516,528.946,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,21.917,409.473,1168.62
2020-11-22 07:30:55,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,53.0891,21.8315,24.5665,35.7998,94.7009,132.015,90.5006,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.7705,45.757,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.0525,45.0855,44.536,44.475,44.536,34.0965,33.9744,34.4017,34.768,26.5873,25.9768,26.0989,26.0379,44.2308,44.475,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,26.9536,30.7998,45.3907,44.2308,44.3529,44.536,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,48.3822,33.4249,51.9841,10.409,53.1441,2.77778,0.396825,1114.8,172.178,1458.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,42.5778,42.5259,42.993,0.129731,14.0099,98.1642,93.4525,89.5472,100.729,0.0,8.2033,65.1713,0.0,0.0,-29.9155,98.5763,95.1803,48.7484,324.58,51.5521,286.089,287.825,51.0369,425.685,426.628,424.516,529.995,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,21.917,408.944,1170.67
2020-11-22 07:31:00,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,41.5446,15.1099,14.8657,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,52.1123,21.8315,24.5665,34.5299,94.7009,130.94,91.3797,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.16,45.757,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.602,45.0855,44.536,44.475,44.536,34.0965,33.9744,34.4017,34.768,26.5873,25.9768,26.0989,26.0379,44.2308,44.475,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,26.7094,26.9536,30.7998,44.3529,44.2308,44.3529,44.536,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,33.4249,51.9841,10.409,53.1441,2.77778,0.396825,1108.95,170.282,1459.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.5778,42.0589,42.5259,0.129731,14.7744,98.183,91.0201,91.5532,98.8586,0.0,8.2033,65.9521,0.0,0.0,-18.6673,98.5763,95.1803,47.33600000000001,323.12,52.1346,282.413,287.825,51.0369,425.685,426.628,424.516,529.995,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,409.473,1171.23
2020-11-22 07:31:05,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,40.9951,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,52.1123,22.8083,24.5665,34.5299,94.7009,130.94,92.3565,76.1416,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.9536,25.7936,25.9768,26.16,45.757,59.5543,44.8413,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,28.602,45.0855,44.536,43.8034,44.536,34.0965,33.9744,34.4017,34.768,26.5873,25.9768,26.0989,26.0379,44.2308,44.475,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,25.5495,26.9536,30.7998,44.3529,44.2308,44.3529,44.536,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,33.4249,51.9841,10.409,53.1441,2.77778,0.396825,1105.41,169.717,1458.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.5778,42.0589,42.5259,0.129731,14.7744,97.3559,92.378,89.7975,97.3098,0.0,8.2033,63.0208,0.0,0.0,-31.0039,98.5763,95.1803,47.7033,322.435,52.8009,280.341,287.825,51.0369,425.685,426.628,424.516,529.995,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,408.944,1171.73
2020-11-22 07:31:10,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,40.9951,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,51.2332,22.8083,24.5665,33.5531,95.58,132.21,94.7009,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.9768,26.16,45.2076,59.5543,42.8266,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,45.0855,44.536,43.8034,43.315,34.0965,33.9744,34.4017,34.768,25.6105,25.9768,26.0989,26.0379,43.6813,43.8034,43.9866,44.475,33.2418,33.3639,33.4249,33.3028,26.6484,26.5873,26.9536,30.7998,44.3529,44.2308,44.3529,44.536,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,33.4249,51.9841,10.409,53.1441,2.77778,0.396825,1100.59,169.14700000000005,1462.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.5778,42.0589,42.5259,0.129731,15.4065,98.1538,91.694,91.2359,98.2354,0.0,8.2033,64.8163,0.0,0.0,-55.6526,98.5763,95.1803,50.6886,320.622,53.3115,280.341,287.825,51.0369,425.685,426.628,424.516,529.995,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,409.473,1171.02
2020-11-22 07:31:15,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,40.9951,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,52.3077,21.7338,24.5665,33.5531,93.9194,132.21,95.58,77.0208,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.4274,26.16,45.2076,59.5543,44.2308,44.5971,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,44.536,43.8034,43.315,34.0965,33.9744,33.3028,34.768,25.6105,25.9768,26.0989,26.0379,43.6813,43.8034,43.3761,43.4371,33.2418,33.3639,33.4249,33.3028,26.6484,25.7326,26.9536,30.7998,43.8034,44.2308,44.3529,44.536,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,33.4249,50.4579,10.409,53.1441,2.77778,0.396825,1096.97,168.59599999999998,1458.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.0589,41.5919,42.5259,0.129731,15.4065,97.4326,90.3863,91.2359,98.2354,0.0,8.104389999999999,64.0924,0.0,0.0,-48.8429,98.5763,95.1803,50.6886,323.761,53.3115,280.341,287.825,51.0369,425.685,426.628,424.516,529.995,504.539,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,514.914,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,408.416,1169.8
2020-11-22 07:31:20,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.3614,41.0562,41.5446,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,51.3309,21.7338,25.4457,34.7253,93.9194,133.089,96.7521,78.0952,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.4274,26.16,45.2076,59.5543,44.2308,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,44.536,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.9768,26.0989,26.0379,43.0708,43.8034,43.3761,43.4371,33.2418,33.3639,33.4249,32.326,26.0989,26.4652,26.9536,30.7998,43.8034,44.2308,43.7424,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,33.4249,50.4579,10.409,53.1441,2.77778,0.396825,1086.28,168.074,1466.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.0589,41.5919,42.0589,0.129731,15.4065,97.3404,94.2579,90.6988,98.2354,0.0,8.104389999999999,62.4877,0.0,0.0,-91.8563,98.5763,95.1803,50.039,325.225,53.3115,278.018,287.825,51.0369,425.685,426.628,424.516,529.995,505.541,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,409.473,1168.25
2020-11-22 07:31:25,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.9109,41.0562,41.5446,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,51.3309,21.7338,25.4457,35.7021,95.2869,134.066,96.7521,78.0952,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.7521,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.4274,26.16,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.3053,25.4274,26.0379,43.0708,43.1929,43.3761,43.4371,33.2418,33.3639,33.4249,32.8755,26.0989,26.4652,26.9536,30.7998,43.8034,44.2308,43.7424,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.4579,11.6911,53.1441,2.77778,0.396825,1085.07,168.636,1466.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.7303,100.599,92.0332,89.9652,98.6328,0.0,8.104389999999999,65.149,0.0,0.0,-83.4502,98.5763,95.1803,48.5877,324.483,52.7178,275.938,287.825,51.0369,425.685,426.628,424.516,529.995,505.541,602.94,430.156,423.507,535.506,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,406.83,1165.04
2020-11-22 07:31:30,96.8559,97.8938,97.6496,98.5653,80.2503,80.0672,80.9219,81.8987,41.7277,41.9109,42.1551,41.5446,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,52.5031,20.8547,25.4457,35.7021,94.4078,134.066,96.7521,77.2161,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.7521,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.5495,26.16,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.3053,25.4274,26.0379,43.0708,43.1929,43.3761,43.4371,33.2418,33.3639,33.4249,32.8755,26.0989,25.5495,26.9536,30.7998,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.4579,11.6911,53.1441,2.77778,0.396825,1088.6,170.009,1465.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.7303,98.0707,92.0332,89.9652,98.6328,0.0,8.104389999999999,62.576,0.0,0.0,-67.2703,98.5763,95.1803,47.33600000000001,323.699,51.2076,275.938,287.825,51.0369,425.685,426.628,424.516,529.995,505.541,602.94,430.156,423.507,535.506,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,406.83,1163.3
2020-11-22 07:31:35,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.7045,41.9109,42.1551,41.5446,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,53.4799,20.8547,25.4457,36.5812,94.4078,134.066,96.7521,76.337,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.7753,11.0195,11.7521,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.5495,26.16,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.3053,25.4274,26.0379,43.0708,43.1929,42.8266,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,25.5495,26.9536,30.7998,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.4579,11.6911,53.1441,2.77778,0.396825,1086.28,170.52,1468.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.7303,97.6648,91.8799,90.9201,97.8585,0.0,8.104389999999999,65.0853,0.0,0.0,-45.0826,98.5763,95.1803,46.6517,321.258,51.7315,276.454,287.825,51.0369,425.685,426.628,424.516,530.997,505.541,602.94,430.156,423.507,535.649,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,406.83,1161.26
2020-11-22 07:31:40,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.7045,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,53.4799,20.8547,26.5201,36.5812,94.4078,133.187,94.5055,76.337,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.3858,11.0195,11.7521,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.7936,25.5495,26.16,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,28.1746,27.9304,43.6203,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.3053,25.4274,26.0379,43.0708,43.1929,42.8266,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.16,26.9536,30.7998,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.4579,11.6911,53.1441,2.77778,0.396825,1087.58,169.957,1461.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,15.3771,96.6717,93.7734,89.7412,99.0771,0.0,8.104389999999999,65.485,0.0,0.0,-46.5575,98.5763,95.1803,46.6517,322.336,52.2553,275.934,287.825,51.0369,425.685,426.628,424.516,530.997,505.541,602.94,430.156,423.507,535.649,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,406.83,1160.02
2020-11-22 07:31:45,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,43.254,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,52.6007,20.8547,27.3993,36.5812,94.4078,132.308,94.5055,77.2161,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,11.3858,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,26.16,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,27.6252,27.9304,43.0708,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.768,25.6105,25.3053,25.4274,26.0379,43.0708,43.1929,42.8266,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.16,26.2821,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1087.59,169.957,1460.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,15.3771,98.465,91.4329,89.1106,97.3651,0.0,8.104389999999999,64.807,0.0,0.0,-23.5818,98.5763,95.1803,45.9262,322.336,52.0925,278.237,287.825,51.0369,425.685,426.628,424.516,530.997,505.541,602.94,430.156,423.507,535.649,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,405.772,1158.82
2020-11-22 07:31:50,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,53.5775,20.8547,28.2784,36.5812,94.4078,132.308,94.5055,78.0952,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.4469,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,25.6105,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,28.3578,27.6252,27.9304,43.0708,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.2186,25.6105,25.3053,25.4274,26.0379,43.315,43.1929,42.8266,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,24.9389,26.2821,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1087.51,169.957,1461.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,98.6008,93.9492,90.3617,99.04,0.0,8.104389999999999,62.5798,0.0,0.0,-38.1668,98.5763,95.1803,47.9994,319.779,52.729,281.877,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.649,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,405.244,1157.63
2020-11-22 07:31:55,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,52.3077,20.8547,28.2784,36.5812,94.4078,132.308,94.5055,78.9743,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,25.6105,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,27.8083,27.6252,27.9304,43.0708,43.9866,43.254,43.315,34.0965,33.9744,34.2186,34.2186,25.6105,25.3053,25.4274,26.0379,43.315,43.1929,42.8266,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.0989,26.2821,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1088.71,169.957,1462.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,96.9631,92.8574,89.2185,100.402,0.0,8.104389999999999,63.3331,0.0,0.0,-29.139,98.5763,95.1803,49.2746,317.319,50.1118,284.268,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.649,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,405.244,1157.01
2020-11-22 07:32:00,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,52.3077,20.8547,28.2784,36.5812,94.4078,131.03799999999998,93.5287,79.9512,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,25.6105,44.536,58.7607,43.6203,43.8034,32.8144,33.3028,33.486,32.6923,28.4799,27.8083,27.6252,27.9304,43.0708,43.9866,42.7045,43.315,34.0965,33.9744,34.2186,34.2186,25.6105,25.3053,25.4274,26.0379,43.315,43.1929,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.0989,25.7326,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1088.71,169.957,1459.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,97.9865,92.5999,89.8913,98.2756,0.0,8.104389999999999,63.937,0.0,0.0,-38.1065,98.5763,95.1803,51.4285,314.902,50.7658,285.597,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.506,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,405.772,1156.41
2020-11-22 07:32:05,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.1099,15.7814,14.6215,14.9878,14.8657,50.3541,22.0269,28.2784,36.5812,94.4078,131.917,93.5287,78.9743,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,25.6105,44.536,58.2112,43.6203,43.8034,32.8144,33.3028,33.486,32.1429,28.4799,27.8083,27.6252,27.9304,43.0708,43.9866,42.7045,43.315,34.0965,33.9744,34.2186,34.2186,25.0611,25.3053,25.4274,26.0379,43.315,43.1929,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,25.4884,25.7326,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1086.26,169.43900000000005,1457.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,97.0991,91.7405,90.505,97.874,0.0,8.104389999999999,65.2109,0.0,0.0,-38.7779,98.5763,95.1803,52.0256,314.21,49.645,285.057,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.506,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.0879,405.244,1155.85
