Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:32:10,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,42.7656,42.1551,42.3382,15.1099,14.8657,15.7814,15.1099,15.7814,14.6215,14.9878,14.8657,49.2796,22.0269,28.2784,35.6044,94.4078,131.917,93.5287,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,25.5495,25.0611,44.536,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,32.1429,28.4799,27.8083,27.6252,27.9304,43.0708,43.9866,42.7045,42.7656,34.0965,33.9744,34.2186,34.2186,25.0611,25.3053,25.4274,25.3663,43.315,43.1929,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.0989,25.7326,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,51.6789,11.6911,53.1441,2.77778,0.396825,1087.47,169.43900000000005,1457.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,97.3995,89.7702,90.0706,99.5605,0.0,8.104389999999999,60.3645,0.0,0.0,-58.4924,98.5763,95.1803,49.8923,317.337,50.698,284.511,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.363,500.531,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.244,1155.27
2020-11-22 07:32:15,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,42.1551,41.7277,42.1551,42.3382,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.3541,22.0269,28.2784,35.6044,96.7521,129.475,93.5287,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,44.536,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,32.1429,28.4799,27.8083,27.6252,27.9304,43.0708,42.8877,42.1551,42.7656,34.0965,33.9744,34.2186,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,43.1929,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.0989,25.7326,30.2503,43.254,44.2308,43.1929,43.8645,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.3358,11.6911,51.9231,2.77778,0.396825,1086.2,168.921,1456.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.5778,0.129731,14.6568,97.955,90.8948,90.8748,98.6249,0.0,8.104389999999999,64.5326,0.0,0.0,-52.1616,98.5763,95.1803,48.6197,320.173,50.0177,284.511,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.219,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.772,1154.76
2020-11-22 07:32:20,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,41.2393,41.7277,42.1551,42.3382,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,52.4054,21.1477,28.2784,35.6044,96.7521,130.452,93.5287,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8974,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,44.536,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,31.5934,28.4799,27.8083,27.6252,27.9304,43.0708,43.4371,42.1551,42.7656,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,43.1929,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,26.0989,26.0989,25.7326,30.2503,43.254,44.2308,43.1929,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.3358,11.6911,51.9231,2.77778,0.396825,1081.3,168.921,1450.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,42.0589,42.5778,0.129731,14.6568,98.0218,91.905,89.7898,98.8109,0.0,8.104389999999999,64.792,0.0,0.0,-64.9346,98.5763,95.1803,48.0809,321.258,49.2423,286.339,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,535.076,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,533.3530000000002,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.244,1153.49
2020-11-22 07:32:25,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,41.2393,41.7277,42.1551,42.3382,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,52.4054,21.1477,27.3993,36.5812,96.7521,130.452,93.5287,75.3602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,9.79854,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,44.536,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,31.5934,28.4799,27.8083,27.6252,27.9304,43.0708,43.4371,42.1551,42.7656,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,42.5824,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,25.3663,24.9389,25.7326,30.2503,43.254,44.2308,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,35.1954,50.3358,11.6911,51.9231,2.77778,0.396825,1080.11,168.921,1458.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,42.0589,42.5778,0.129731,14.6568,99.7253,92.5522,90.9484,98.6861,0.0,8.104389999999999,63.8083,0.0,0.0,-82.2847,98.5763,95.1803,48.0809,318.874,52.4301,286.8590000000001,287.825,51.0369,425.685,427.684,424.516,530.997,505.541,602.94,430.156,423.507,534.933,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.772,1152.26
2020-11-22 07:32:30,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,41.2393,41.7277,40.6288,42.3382,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,52.4054,21.1477,26.3248,36.5812,96.7521,131.429,94.7985,75.3602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,30.9829,28.4799,27.8083,27.6252,27.9304,42.5214,43.4371,42.1551,42.7656,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,42.5824,42.2772,43.4371,33.2418,33.3639,33.3028,32.8755,25.3663,25.9158,25.7326,30.2503,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,11.6911,51.9231,2.77778,0.396825,1076.46,168.37,1451.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,98.2392,91.5565,89.3354,97.7697,0.0,8.104389999999999,63.5361,0.0,0.0,-89.1693,98.5763,95.1803,48.5877,315.629,52.4301,284.502,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,602.94,430.156,423.507,534.6469999999998,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,406.301,1151.15
2020-11-22 07:32:35,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,41.2393,41.7277,40.6288,42.3382,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,51.7216,22.1245,26.3248,36.5812,95.58,131.429,95.1893,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.7521,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,58.2112,43.6203,43.1319,32.8144,33.3028,33.486,30.9829,28.4799,27.8083,27.6252,27.9304,42.5214,43.1929,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,42.5824,42.2772,43.4371,32.6923,33.3639,33.3028,32.8755,25.3663,25.9158,25.1832,30.2503,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,13.7668,51.9231,2.77778,0.396825,1074.03,168.37,1450.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,97.1809,91.8691,90.1011,97.7626,0.0,8.104389999999999,62.6794,0.0,0.0,-105.144,98.5763,95.1803,48.5877,313.871,52.4301,281.091,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,602.94,430.156,423.507,534.504,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.244,1148.85
2020-11-22 07:32:40,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,40.5678,40.4457,40.0794,41.3004,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.4518,22.1245,25.4457,35.6044,95.58,131.429,92.3565,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.8303,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,58.2112,43.0708,43.1319,32.8144,33.3028,33.486,30.9829,27.8083,27.8083,27.6252,27.9304,42.5214,43.1929,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.5214,42.5824,42.2772,43.4371,32.6923,33.3639,33.3028,32.8755,25.3663,25.9158,25.1832,30.2503,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,13.7668,51.9231,2.77778,0.396825,1075.29,168.37,1453.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,97.0256,92.8234,89.9668,97.7626,0.0,8.104389999999999,59.6935,0.0,0.0,-73.9478,98.5763,95.1803,49.3066,311.097,53.0216,275.931,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,602.94,430.156,423.507,534.217,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.772,1147.25
2020-11-22 07:32:45,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,40.5678,40.4457,40.0794,41.3004,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.4518,22.1245,25.4457,35.6044,94.7009,131.429,89.9145,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,58.2112,43.0708,43.1319,32.8144,33.3028,33.486,30.4335,27.8083,27.8083,27.6252,27.9304,42.5214,43.1929,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,42.2772,43.4371,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,30.2503,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,13.7668,51.9231,2.77778,0.396825,1074.08,168.37,1448.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,96.4203,93.004,89.9668,98.5771,0.0,8.104389999999999,61.7311,0.0,0.0,-74.1801,98.5763,95.1803,49.3066,309.699,52.392,272.627,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,602.94,430.156,423.507,533.931,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.772,1145.03
2020-11-22 07:32:50,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,39.4689,40.4457,39.4689,40.6899,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,51.3309,21.2454,24.2735,35.6044,94.7009,131.429,90.7936,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,58.2112,42.5214,43.1319,32.8144,33.3028,33.486,30.4335,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,41.7277,43.4371,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,13.7668,51.9231,2.77778,0.396825,1074.0,168.37,1445.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,98.3718,92.1242,91.0218,98.27,0.0,8.104389999999999,62.9087,0.0,0.0,-52.5523,98.5763,95.1803,47.9055,309.699,51.683,273.13,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,601.935,430.156,423.507,533.788,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,405.244,1143.81
2020-11-22 07:32:55,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.8987,38.8584,39.591,39.4689,39.9573,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.4518,21.2454,23.3944,35.6044,93.8217,130.452,89.9145,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.8364,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.5214,43.1319,32.8144,33.3028,33.486,30.4335,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,41.6667,34.0965,33.9744,34.2796,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,13.7668,51.9231,2.77778,0.396825,1075.21,168.923,1440.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6568,96.9504,92.1344,90.0715,96.9407,0.0,8.104389999999999,61.3271,0.0,0.0,-24.0609,98.5763,95.1803,47.2192,309.699,50.2827,274.145,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,601.935,430.156,423.507,533.502,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,603.802,22.2589,404.715,1142.67
2020-11-22 07:33:00,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,38.8584,38.7363,38.9194,39.9573,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,49.5726,21.2454,23.3944,35.6044,93.8217,129.57299999999998,89.7192,75.3602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3858,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.5214,43.1319,32.8144,33.3028,33.486,29.884,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,41.6667,34.0965,33.9744,34.2796,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,43.254,43.6203,42.6435,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1076.43,168.923,1440.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3183,99.0533,90.869,91.161,97.8426,0.0,8.104389999999999,62.786,0.0,1.1374799999999998,-40.6621,98.5763,95.1803,47.2192,309.699,50.4255,274.655,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,601.935,430.156,423.507,533.359,499.528,604.2330000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,602.244,602.797,22.2589,405.244,1142.07
2020-11-22 07:33:05,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,37.6984,38.1868,37.8816,39.1636,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.7167,21.2454,23.3944,35.6044,90.7936,128.498,88.1563,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3858,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,29.884,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,34.2796,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,43.254,43.6203,42.094,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1076.43,168.923,1435.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3183,97.3033,93.0488,90.5317,97.8426,0.0,8.104389999999999,62.1825,0.0,0.0,-30.9114,98.5763,95.1803,45.4608,310.2340000000001,51.1704,277.467,287.825,51.0369,425.685,427.684,424.516,529.995,505.541,601.935,430.156,423.507,533.359,499.528,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,534.355,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.244,1141.53
2020-11-22 07:33:10,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,36.9658,36.7216,37.8816,37.6374,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,21.2454,23.3944,35.6044,90.7936,127.228,87.2772,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,34.2796,34.2186,25.0611,25.3053,25.4274,25.3663,42.3993,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,43.254,43.6203,42.094,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1076.49,168.923,1433.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3183,97.3033,90.9763,91.4117,97.15,0.0,8.104389999999999,61.9518,0.0,0.0,-12.069,98.5763,95.1803,44.1177,309.266,52.8479,281.871,287.825,51.0369,425.685,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,499.528,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.244,1140.99
2020-11-22 07:33:15,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,36.3553,36.0501,36.7216,37.6374,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.0611,21.2454,23.3944,34.1392,90.7936,127.228,85.81200000000003,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8974,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.7302,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.6105,25.1832,29.7009,42.7045,43.6203,42.094,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1076.57,168.923,1429.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.7156,97.3033,93.0016,89.6135,96.5297,0.0,8.104389999999999,62.415,0.0,0.0,-7.1264699999999985,98.5763,95.1803,43.4293,308.6690000000001,51.8173,284.259,287.825,51.0369,425.685,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,499.528,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,404.715,1140.34
2020-11-22 07:33:20,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,35.5006,35.3785,35.5006,36.4164,15.1099,14.8657,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,50.0611,21.2454,22.5153,34.1392,90.7936,128.107,84.8352,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.5079,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.1197,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.7558,25.1832,29.7009,42.7045,43.6203,42.094,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1077.77,168.923,1429.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.0687,96.4589,92.1683,90.2898,97.8087,0.0,8.104389999999999,58.6957,0.0,0.0,-3.26307,98.5763,95.1803,43.4441,308.6690000000001,50.5985,287.1740000000001,287.825,51.0369,425.685,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,499.528,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,404.715,1140.34
2020-11-22 07:33:25,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,34.768,34.5849,34.5238,35.2564,15.1099,14.8657,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,50.0611,21.2454,22.5153,34.1392,91.6728,128.107,86.8864,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,32.4481,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,26.0379,25.1832,29.7009,42.7045,43.6203,42.094,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,37.0879,50.3358,15.5372,51.9231,2.77778,0.396825,1078.98,168.923,1429.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6862,97.603,91.8417,88.7838,97.8087,0.0,8.104389999999999,61.4069,0.0,0.0,-27.7122,98.5763,95.1803,43.4441,311.0370000000001,51.3001,288.219,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,499.528,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.772,1139.77
2020-11-22 07:33:30,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,81.3492,33.9133,33.4249,34.5238,35.2564,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.0611,21.2454,22.5153,34.1392,91.6728,126.838,87.7656,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,26.4042,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,32.4481,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,26.0379,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.2491,44.6581,47.1612,38.8584,50.3358,17.1856,51.9231,2.77778,0.396825,1080.19,169.446,1433.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,14.6862,98.0459,92.0967,90.0159,97.8087,0.0,8.104389999999999,61.2142,0.0,0.0,-10.2458,98.5763,95.1803,43.9518,313.783,51.3995,288.741,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,498.502,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.244,1139.77
2020-11-22 07:33:35,96.8559,97.8938,97.6496,98.5653,80.7998,80.0672,80.9219,80.7387,33.9133,33.4249,33.9133,34.707,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,21.6361,32.967,91.6728,126.838,86.398,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,26.0989,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,26.0379,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,44.6581,47.1612,38.8584,50.3358,22.9853,50.3968,2.77778,0.396825,1083.83,169.446,1428.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3036,98.2251,91.9344,91.4237,98.4417,0.0,8.104389999999999,62.559,0.0,0.0,-3.13457,98.5763,95.1803,45.1897,315.641,51.3995,290.117,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,498.502,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.244,1139.77
2020-11-22 07:33:40,96.8559,97.8938,97.6496,98.5653,78.5409,80.0672,79.5177,79.82300000000002,33.9133,33.4249,33.9133,34.1575,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,21.6361,32.967,90.696,128.303,85.4212,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.5495,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,41.8498,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.7558,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,44.6581,47.1612,38.8584,50.3358,22.9853,50.3968,2.77778,0.396825,1079.01,169.446,1427.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3036,97.3855,92.6605,90.8041,97.3311,0.0,8.104389999999999,62.4335,0.0,1.23117,-4.41383,98.5763,95.1803,45.6954,316.892,50.7878,287.994,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.216,498.502,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,404.715,1140.35
2020-11-22 07:33:45,96.8559,97.8938,97.6496,98.5653,78.5409,80.0672,79.5177,79.82300000000002,33.9133,33.4249,33.3639,34.1575,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,50.9402,20.3663,20.757,32.967,89.8168,128.303,85.4212,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.5495,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.90600000000001,44.6581,47.1612,38.8584,50.3358,22.9853,50.3968,2.77778,0.396825,1079.09,169.446,1424.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3036,97.3855,92.9159,91.5431,96.6589,0.0,8.104389999999999,62.5992,0.0,0.0,-17.6298,98.5763,95.1803,46.2531,317.396,51.3363,287.185,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.359,498.502,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,404.715,1140.35
2020-11-22 07:33:50,96.8559,97.8938,97.6496,98.5653,78.5409,77.0757,77.9304,79.0293,33.9133,33.4249,32.8144,33.6081,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,20.757,32.967,90.8913,126.935,87.7656,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.90600000000001,44.6581,47.1612,38.8584,50.3358,22.9853,50.3968,2.77778,0.396825,1077.88,169.446,1427.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.1108,0.129731,15.3036,98.4,91.0105,91.3977,97.3921,0.0,8.104389999999999,62.0495,0.0,0.0,-15.9188,98.5763,95.1803,46.2531,318.673,49.8032,290.38,287.825,51.0369,426.693,427.684,424.516,529.995,506.543,601.935,430.156,423.507,533.359,498.502,603.2280000000002,411.99300000000005,409.324,515.773,515.057,614.073,411.055,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,403.129,1140.35
2020-11-22 07:33:55,96.8559,97.8938,97.6496,98.5653,76.9536,77.0757,77.9304,78.1746,33.9133,33.4249,32.8144,33.6081,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,20.757,32.967,90.8913,126.935,89.0354,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,47.1612,38.8584,48.9927,22.9853,50.3968,2.77778,0.396825,1077.88,168.933,1426.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.3036,98.0564,90.8564,91.8785,97.3921,0.0,8.104389999999999,61.6364,0.0,0.0,-27.3453,98.5763,95.1803,46.1127,320.166,49.8032,294.707,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.359,498.502,603.2280000000002,410.959,409.324,515.773,515.057,614.073,410.021,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,404.186,1140.35
2020-11-22 07:34:00,96.8559,97.8938,97.6496,98.5653,76.9536,77.0757,77.9304,78.1746,33.9133,33.4249,32.8144,33.6081,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,20.757,33.8461,90.8913,127.814,89.9145,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.6337,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,47.1612,38.8584,48.9927,22.9853,48.4432,2.77778,0.396825,1071.83,168.40200000000004,1424.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.3036,98.925,92.9644,91.2765,95.7938,0.0,8.104389999999999,62.7363,0.0,0.0,-52.6555,98.5763,95.1803,47.1795,322.127,49.8032,295.538,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.502,498.502,603.2280000000002,410.959,409.324,515.773,515.057,614.073,410.021,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.772,1140.35
2020-11-22 07:34:05,96.8559,97.8938,97.6496,98.5653,76.9536,77.0757,77.381,77.381,33.9133,33.4249,34.707,33.6081,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.0611,20.3663,21.6361,33.8461,91.7704,127.814,90.8913,74.5788,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,24.5727,48.4432,2.77778,0.396825,1071.8,168.40200000000004,1417.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.9651,98.739,92.6219,91.9486,96.5136,0.0,8.104389999999999,61.5279,0.0,0.0,-73.9343,98.5763,95.1803,47.1795,322.724,50.5179,295.538,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.645,498.502,603.2280000000002,410.959,409.324,515.773,515.057,614.073,410.021,409.973,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.772,1139.16
2020-11-22 07:34:10,96.8559,97.8938,97.6496,98.5653,76.4042,77.0757,77.381,77.381,33.9133,33.4249,34.707,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,19.3895,22.5153,33.8461,91.7704,127.814,90.8913,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,24.5727,48.4432,2.77778,0.396825,1073.02,168.40200000000004,1426.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.9651,97.5899,91.6425,90.2268,96.5136,0.0,8.104389999999999,59.6852,0.0,0.0,-51.7234,98.5763,95.1803,47.1795,322.08,49.0655,296.8,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.788,498.502,603.2280000000002,410.959,409.324,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.244,1138.65
2020-11-22 07:34:15,96.8559,97.8938,97.6496,98.5653,76.4042,77.0757,76.5873,77.381,33.9133,33.4249,33.0586,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,19.3895,22.5153,33.8461,90.8913,127.814,90.8913,73.602,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.8877,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.9389,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,24.5727,48.4432,2.77778,0.396825,1076.67,168.916,1424.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.9651,99.7388,90.7637,91.3617,95.8855,0.0,8.104389999999999,62.7458,0.0,0.0,-39.8314,98.5763,95.1803,48.327,321.394,49.0655,298.098,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.788,498.502,603.2280000000002,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,602.797,22.2589,405.772,1138.12
2020-11-22 07:34:20,96.8559,97.8938,97.6496,98.5653,76.4042,77.0757,76.5873,77.381,33.9133,33.4249,33.0586,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.9634,19.3895,22.5153,33.8461,90.8913,126.935,90.8913,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2808,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,42.2772,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,26.7705,48.4432,2.77778,0.396825,1077.87,168.916,1422.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.3624,98.456,91.6317,91.1282,95.8855,0.0,8.104389999999999,60.1673,0.0,0.0,-30.5493,98.5763,95.1803,47.6665,322.03,48.619,297.507,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.788,498.502,603.2280000000002,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1138.12
