Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:34:25,96.8559,97.8938,97.6496,98.5653,76.4042,76.5263,76.0379,76.5263,33.9133,33.4249,33.0586,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.9634,19.3895,23.5897,32.674,91.9658,127.814,90.8913,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.2027,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.7692,55.5861,25.3053,25.2442,25.0,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,26.7705,48.4432,2.77778,0.396825,1083.9,168.916,1422.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.1108,0.129731,15.3624,96.2198,90.8321,91.2638,95.6433,0.0,8.104389999999999,63.0071,0.0,0.0,-26.3081,98.5763,95.1803,46.8832,322.6140000000001,49.0655,296.818,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.931,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,406.301,1138.64
2020-11-22 07:34:30,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,76.0379,76.5263,33.9133,33.4249,32.3871,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.9634,20.2686,23.5897,32.674,92.9426,128.889,91.7704,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.0195,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7936,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.77778,57.90600000000001,44.6581,45.9402,38.8584,48.9927,26.7705,48.4432,2.77778,0.396825,1088.71,168.916,1424.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,41.5919,42.1108,0.129731,15.3624,96.2198,92.5437,91.7132,95.9642,0.0,8.104389999999999,64.1285,0.0,0.0,-16.6239,98.5763,95.1803,46.3365,322.6140000000001,49.0655,293.24,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.931,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.772,1140.12
2020-11-22 07:34:35,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,76.0379,76.5263,34.4628,33.4249,32.3871,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.9402,20.2686,22.6129,32.674,92.9426,128.01,90.0122,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,11.63,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8913,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,42.5214,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.5727,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,44.6581,45.9402,38.8584,48.9927,28.4188,48.4432,2.77778,0.396825,1093.58,169.51,1418.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,15.3624,97.6363,92.1777,91.7132,94.4231,0.0,8.104389999999999,62.901,0.0,0.0,-20.7208,98.5763,95.1803,46.3365,324.145,49.0939,291.871,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.931,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1141.85
2020-11-22 07:34:40,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,75.0611,75.4884,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.9402,20.2686,22.6129,32.674,93.8217,128.01,90.0122,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8974,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.8913,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7326,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,44.6581,45.9402,38.8584,48.9927,28.4188,48.4432,2.77778,0.396825,1095.97,169.51,1424.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,15.3624,99.7211,94.2997,90.3118,95.059,0.0,8.104389999999999,58.7001,0.0,0.0,-34.9312,98.5763,95.1803,46.9638,325.523,50.6087,293.397,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.931,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1144.02
2020-11-22 07:34:45,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,75.0611,75.4884,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.9402,20.2686,23.5897,32.674,92.8449,128.01,90.0122,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8974,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,32.5092,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,33.547,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7326,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,42.8877,45.9402,38.8584,48.9927,28.4188,48.4432,2.77778,0.396825,1100.73,169.51,1418.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,15.3624,96.7543,93.6758,91.9658,95.059,0.0,8.104389999999999,61.0343,0.0,0.0,-53.6404,98.5763,95.1803,47.6354,329.603,50.0411,297.154,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,533.931,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1146.82
2020-11-22 07:34:50,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,75.0611,75.4884,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.9402,20.2686,23.5897,32.674,93.8217,128.01,91.9658,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.6532,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.9597,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.6337,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,42.8877,45.9402,38.8584,48.9927,28.4188,48.4432,2.77778,0.396825,1103.12,169.51,1422.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,15.3624,95.6596,90.8742,91.9658,95.9372,0.0,8.104389999999999,60.8572,0.0,0.0,-40.7674,98.5763,95.1803,47.6354,331.301,49.2612,298.232,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,534.0740000000002,498.502,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,404.715,1148.6
2020-11-22 07:34:55,96.8559,97.8938,97.6496,98.5653,74.6948,76.5263,75.0611,75.4884,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,51.917,19.3895,24.5665,33.7485,93.8217,128.01,91.9658,74.188,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.0427,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.9597,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7326,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,42.8877,45.9402,38.8584,48.9927,28.4188,48.4432,2.77778,0.396825,1100.76,169.51,1423.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,15.3624,99.0685,94.1145,92.6869,95.232,0.0,8.104389999999999,59.8297,0.0,0.0,-33.9226,98.5763,95.1803,47.1345,331.301,48.7413,295.583,287.825,51.0369,426.693,427.684,424.516,529.995,507.593,601.935,431.211,423.507,534.0740000000002,499.504,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,404.715,1151.08
2020-11-22 07:35:00,96.8559,97.8938,97.6496,98.5653,74.6948,74.7558,74.5116,75.4884,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,25.4457,34.6276,92.0635,129.768,93.0403,75.2625,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.9597,27.8083,27.8083,27.6252,27.9304,43.0708,43.0708,42.1551,42.2161,34.0965,33.9744,32.9976,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7326,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,42.8877,45.9402,38.8584,48.9927,30.4335,48.4432,2.77778,0.396825,1101.86,169.51,1423.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.6568,97.4716,91.2088,91.8333,95.232,0.0,8.104389999999999,60.5199,0.0,0.0,-45.6982,98.5763,95.1803,47.6614,331.301,50.7112,294.513,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,534.0740000000002,499.504,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1152.36
2020-11-22 07:35:05,96.8559,97.8938,97.6496,98.5653,74.6948,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,25.4457,33.6508,91.0867,129.768,90.0122,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,54.4872,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.4103,27.8083,27.8083,27.6252,27.9304,43.0708,43.0708,42.1551,42.2161,34.0965,33.9744,32.4481,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,25.7326,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,57.90600000000001,42.8877,45.9402,38.8584,48.9927,30.4335,48.4432,2.77778,0.396825,1099.5,168.988,1423.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.2146,0.129731,14.6568,99.9081,91.888,92.5393,96.2846,0.0,8.104389999999999,60.855,0.0,0.0,-56.5635,98.5763,95.1803,47.6614,333.824,51.2689,293.481,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.931,499.504,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1153.59
2020-11-22 07:35:10,96.8559,97.8938,97.6496,98.5653,74.6948,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,25.4457,33.6508,91.0867,129.768,90.0122,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.4103,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,32.4481,34.2186,25.0611,25.3053,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,24.8779,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,56.4408,42.8877,45.9402,38.8584,48.9927,30.4335,47.1001,2.77778,0.396825,1098.33,168.988,1422.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.2146,0.129731,14.6568,96.4396,91.4079,91.8636,95.6422,0.0,8.104389999999999,61.2852,0.0,0.0,-55.0983,98.5763,95.1803,47.6614,336.171,48.8543,293.481,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.788,499.504,602.222,410.959,408.289,515.773,515.057,614.073,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.772,1154.74
2020-11-22 07:35:15,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,50.8425,19.3895,25.4457,33.6508,91.0867,129.768,90.8913,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,31.4103,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,32.4481,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.8755,25.3663,26.0989,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,56.4408,42.8877,45.9402,38.8584,48.9927,30.4335,47.1001,2.77778,0.396825,1096.11,168.47099999999998,1425.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.6297,41.5919,42.2146,0.129731,14.6568,97.5607,90.4452,90.9856,96.0618,0.0,8.104389999999999,60.8838,0.0,0.0,-70.4187,98.5763,95.1803,47.1418,334.936,49.3868,292.707,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.645,499.504,602.222,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,613.138,601.217,601.7909999999998,22.2589,405.244,1155.37
2020-11-22 07:35:20,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,49.768,19.3895,25.4457,31.6972,90.0122,128.107,90.8913,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,30.7998,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,31.8987,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,26.0989,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.30403,56.4408,42.8877,45.9402,38.8584,48.9927,32.326,47.1001,2.77778,0.396825,1094.92,168.47099999999998,1420.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.6568,97.1339,89.4522,91.7535,96.0618,0.0,8.104389999999999,60.2824,0.0,0.0,-69.0285,98.5763,95.1803,47.7649,331.939,50.2574,292.707,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.502,499.504,602.222,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,601.7909999999998,22.2589,405.772,1155.37
2020-11-22 07:35:25,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.768,19.3895,25.4457,31.6972,91.1844,128.107,90.989,72.5275,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.0574,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,30.7998,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,31.8987,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.3663,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,32.326,47.1001,2.77778,0.396825,1093.75,167.94299999999996,1424.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.6568,95.9023,92.508,91.7535,96.0618,0.0,8.104389999999999,60.1634,0.0,0.0,-56.3414,98.5763,95.1803,48.8412,330.155,50.7112,292.128,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.216,499.504,602.222,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,601.7909999999998,22.2589,405.772,1155.37
2020-11-22 07:35:30,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.768,19.3895,25.4457,32.5763,90.0122,129.084,90.989,72.5275,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,11.8742,12.0574,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,30.2503,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,31.8987,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,32.326,47.1001,2.77778,0.396825,1091.36,167.94299999999996,1423.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.6568,97.3093,89.8075,92.438,96.6788,0.0,8.104389999999999,59.4421,0.0,0.0,-57.8097,98.5763,95.1803,49.9905,330.155,50.0407,291.599,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,533.072,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.772,1155.37
2020-11-22 07:35:35,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.768,19.3895,25.4457,32.5763,90.0122,130.159,90.989,73.4066,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,11.8742,11.4469,55.0366,56.1355,56.1966,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,30.2503,27.8083,27.2589,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,32.326,47.1001,2.77778,0.396825,1090.16,167.94299999999996,1421.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.054,96.3921,92.8202,92.438,95.9683,0.0,8.104389999999999,58.5669,0.0,0.0,-31.8344,98.5763,95.1803,49.9905,329.5680000000001,49.1589,291.599,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,532.786,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.244,1154.2
2020-11-22 07:35:40,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.768,19.3895,25.4457,33.4554,89.1331,131.03799999999998,91.8681,73.4066,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.6471,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,43.1319,32.8144,33.3028,33.486,30.2503,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,24.6948,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,32.326,47.1001,2.77778,0.396825,1090.08,167.94299999999996,1422.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.054,95.7263,92.0636,90.9198,95.9683,0.0,8.104389999999999,59.7433,0.0,0.0,-23.7786,98.5763,95.1803,49.9905,327.654,48.5573,294.844,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,532.643,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.772,1153.67
2020-11-22 07:35:45,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.768,20.2686,25.4457,33.4554,90.8913,131.03799999999998,91.8681,73.4066,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.0366,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,42.5824,32.8144,33.3028,33.486,35.3175,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,34.0965,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.7656,43.1319,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,32.9976,47.1001,2.77778,0.396825,1093.67,167.428,1419.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.054,95.2187,90.6169,90.3899,95.9683,0.0,8.104389999999999,58.0928,0.0,0.0,-21.9298,98.5763,95.1803,49.9905,325.377,48.5573,300.495,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,532.357,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,616.015,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.772,1153.16
2020-11-22 07:35:50,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.5958,20.2686,25.4457,34.3346,90.8913,130.159,91.8681,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.0366,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,42.5824,32.8144,33.3028,33.486,35.3175,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.7656,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,34.0965,47.1001,2.77778,0.396825,1091.36,167.428,1424.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.054,99.5799,92.5551,91.0329,95.3623,0.0,8.104389999999999,54.9396,0.0,0.0,-33.742,98.5763,95.1803,51.25100000000001,322.053,48.5573,306.155,287.825,51.0369,426.693,427.684,424.516,529.995,508.595,601.935,431.211,423.507,532.214,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.244,1152.63
2020-11-22 07:35:55,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.5958,20.2686,25.4457,34.3346,91.7704,128.791,91.8681,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.7692,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,43.1929,42.5824,32.8144,33.3028,32.4481,35.3175,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.7656,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.9927,34.0965,47.1001,2.77778,0.396825,1091.36,167.428,1424.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,14.054,96.8217,89.9273,90.6211,97.4078,0.0,8.104389999999999,54.7939,0.0,0.0,-21.4136,98.5763,95.1803,51.25100000000001,319.277,49.4346,309.931,287.825,51.0369,427.701,427.684,424.516,529.995,508.595,601.935,431.211,424.516,531.927,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.244,1151.39
2020-11-22 07:36:00,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.5958,20.2686,25.4457,33.3578,93.0403,128.791,92.9426,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,10.8974,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.7692,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,42.6435,42.5824,32.8144,33.3028,32.6923,34.6459,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,24.9389,25.1832,29.7009,42.7045,43.6203,42.7656,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.0159,34.0965,45.757,2.77778,0.396825,1091.36,167.428,1418.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,14.054,96.6107,88.9599,90.3658,96.7822,0.0,8.104389999999999,53.6069,0.0,0.0,-33.0548,98.5763,95.1803,50.7104,319.499,50.7671,312.039,287.825,51.0369,427.701,427.684,424.516,529.995,508.595,601.935,431.211,424.516,531.927,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,404.715,1150.82
2020-11-22 07:36:05,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.939,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.5958,20.2686,25.4457,32.1856,92.0635,128.791,94.0171,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.4469,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.7692,55.5861,25.3053,24.6948,25.5495,25.0611,43.9866,57.6618,42.6435,42.5824,32.8144,33.3028,32.6923,34.0965,27.8083,27.8083,27.6252,27.9304,42.5214,43.0708,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.19658,56.4408,42.8877,45.9402,38.8584,48.0159,34.0965,45.757,2.77778,0.396825,1091.36,166.888,1421.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,97.8787,92.5769,91.6947,96.0063,0.0,8.104389999999999,54.74800000000001,0.0,0.0,-58.872,98.5763,95.1803,50.7104,321.833,51.6165,309.407,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.784,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.772,1149.56
2020-11-22 07:36:10,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.3895,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,47.619,20.2686,26.5201,33.0647,92.0635,129.768,94.0171,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.5495,25.0611,43.315,57.6618,42.094,42.5824,32.8144,33.3028,32.6923,33.3028,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,42.5824,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,34.0965,45.757,2.77778,0.396825,1091.36,166.888,1415.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,96.4557,91.9091,90.8887,95.5427,0.0,8.104389999999999,51.7127,0.0,0.0,-101.161,98.5763,95.1803,49.2367,324.9890000000001,50.5006,307.456,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.641,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.244,1149.02
2020-11-22 07:36:15,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,74.5116,74.3895,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.5958,20.2686,26.5201,32.0879,91.1844,129.377,94.0171,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.0,25.0611,43.315,57.6618,42.094,42.5824,32.8144,33.3028,32.6923,33.3028,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.0122,45.757,2.77778,0.396825,1090.16,166.888,1411.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,95.4186,90.1681,91.0574,95.5427,0.0,8.104389999999999,53.7668,0.0,0.0,-69.1895,98.5763,95.1803,48.5877,325.522,49.2635,306.875,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.641,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,600.786,22.2589,405.244,1147.86
2020-11-22 07:36:20,96.8559,97.8938,97.6496,98.5653,74.1453,74.7558,73.9011,73.7179,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,49.6703,20.2686,26.5201,31.1111,91.1844,128.4,93.138,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.0,25.0611,43.315,57.6618,41.5446,42.5824,32.8144,33.3028,32.6923,32.6923,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1090.16,166.888,1418.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,96.1392,91.8672,92.3048,95.5427,0.0,8.104389999999999,53.1187,0.0,0.0,-64.6826,98.5763,95.1803,49.1971,324.9890000000001,50.1131,309.443,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.498,499.504,601.217,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,404.715,1147.32
2020-11-22 07:36:25,96.8559,97.8938,97.6496,98.5653,73.5348,74.7558,73.9011,73.7179,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,49.6703,20.2686,26.5201,31.1111,89.3284,128.4,93.0403,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3248,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.0,25.0611,43.315,57.6618,43.0708,42.5824,32.8144,33.3028,32.6923,32.6923,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1093.72,166.888,1416.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,95.8531,92.6856,93.0443,96.3504,0.0,8.104389999999999,54.0743,0.0,0.0,-98.7946,98.5763,95.1803,50.6601,326.153,48.8241,313.221,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.498,499.504,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,405.244,1146.78
2020-11-22 07:36:30,96.8559,97.8938,97.6496,98.5653,72.9853,74.7558,73.9011,73.7179,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,49.6703,20.2686,26.5201,31.1111,89.3284,128.4,91.9658,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.8144,33.3028,32.0818,32.0208,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,24.6337,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1091.33,166.888,1415.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.054,96.8929,89.0977,92.3683,95.7233,0.0,8.104389999999999,51.5043,0.0,0.0,-100.715,98.5763,95.1803,50.6601,329.836,47.754,317.713,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.355,499.504,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,405.244,1146.21
2020-11-22 07:36:35,96.8559,97.8938,97.6496,98.5653,72.9853,71.7033,73.9011,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,49.6703,20.2686,25.5433,32.1856,89.3284,128.4,90.989,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.8144,33.3028,32.0818,32.0208,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1092.53,166.888,1423.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,14.6568,97.1693,90.9863,91.5247,97.1617,0.0,8.104389999999999,52.3846,0.0,0.0,-93.4921,98.5763,95.1803,51.2189,332.36800000000005,48.33600000000001,319.721,287.825,51.0369,427.701,427.684,424.516,528.993,508.595,601.935,431.211,424.516,531.355,499.504,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,404.715,1146.21
2020-11-22 07:36:40,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,73.9011,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,20.2686,25.5433,32.1856,89.3284,129.377,90.1099,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.8144,33.3028,33.0586,32.0208,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1092.5,166.888,1415.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,96.0214,91.7646,92.9652,95.6657,0.0,8.00549,53.4693,0.0,1.2009,-112.701,98.5763,95.1803,51.2189,334.8769999999999,47.754,319.721,287.825,51.0369,427.701,426.676,424.516,528.993,508.595,601.935,431.211,424.516,531.212,499.504,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,404.715,1146.21
