Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:36:45,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,73.9011,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,20.2686,24.4689,32.1856,88.25399999999998,128.4,88.7424,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.0586,31.4713,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1092.42,166.888,1424.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,97.8911,89.3535,91.0902,96.4601,0.0,8.00549,52.5467,0.0,0.0,-97.4674,98.5763,95.1803,51.2189,338.571,49.2915,319.055,287.825,51.0369,427.701,426.676,424.516,528.993,508.595,601.935,431.211,424.516,531.069,499.504,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,612.132,601.217,599.781,22.2589,404.715,1146.21
2020-11-22 07:36:50,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,73.9011,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,20.2686,24.4689,31.1111,88.25399999999998,129.377,87.6679,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.0586,31.4713,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.7277,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.7009,42.7045,43.6203,42.2161,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,8.15018,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1098.38,167.403,1411.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,97.2916,92.9,92.0948,96.4601,0.0,8.00549,51.4679,0.0,0.0,-88.163,98.5763,95.1803,51.2189,340.4840000000001,49.2915,319.055,287.825,50.0283,427.701,426.676,424.516,528.993,508.595,601.935,431.211,424.516,530.925,500.506,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,599.781,22.2589,404.715,1145.67
2020-11-22 07:36:55,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,73.1074,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,20.2686,24.4689,31.1111,87.3748,128.4,88.9377,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.7692,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,32.5092,30.9219,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.12698,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1099.54,167.403,1413.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,96.5705,90.5612,91.1803,96.3105,0.0,8.00549,51.6617,0.0,0.0,-102.78,98.5763,95.1803,49.9399,341.1740000000001,49.2527,319.711,287.825,50.0283,427.701,426.676,423.507,528.993,508.595,601.935,430.203,424.516,530.7819999999998,500.506,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,599.781,22.2589,404.186,1145.67
2020-11-22 07:37:00,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,73.1074,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,48.7912,19.2918,23.5897,31.1111,87.3748,126.545,87.9609,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,31.9597,30.9219,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1100.65,167.403,1410.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.9357,96.5705,91.4687,91.4819,96.3886,0.0,8.00549,50.9677,0.0,0.0,-88.5409,98.5763,95.1803,49.9399,338.6380000000001,49.2527,319.711,287.825,50.0283,427.701,426.676,423.507,528.993,508.595,601.935,430.203,424.516,530.639,500.506,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,599.781,22.2589,404.715,1146.2
2020-11-22 07:37:05,96.8559,97.8938,97.6496,98.5653,72.9853,74.0232,72.558,73.1685,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,47.5214,19.2918,23.5897,31.9902,87.3748,126.545,88.84,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.1197,30.3724,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.7045,32.6923,33.3639,33.3028,32.326,25.3663,24.7558,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1099.46,167.403,1408.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.9357,95.8782,92.042,91.2444,97.2393,0.0,8.00549,50.285,0.0,0.0,-79.4255,98.5763,95.1803,49.9399,338.6380000000001,48.6969,318.874,287.825,50.0283,427.701,426.676,423.507,527.991,508.595,601.935,430.203,424.516,530.639,500.506,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,615.008,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,599.781,22.2589,404.715,1147.43
2020-11-22 07:37:10,96.8559,97.8938,97.6496,98.5653,70.9707,70.9707,71.8254,72.1917,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,47.5214,19.2918,23.5897,31.9902,86.4957,126.545,89.8168,72.2344,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.6068,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,32.3871,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1097.07,167.403,1401.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.9357,97.1072,90.9028,92.1792,97.2393,0.0,8.104389999999999,50.3902,0.0,0.0,-60.9857,98.5763,95.1803,51.1676,337.6790000000001,48.6969,316.715,287.825,50.0283,427.701,425.668,423.507,527.991,508.595,601.935,430.203,424.516,530.496,500.506,600.211,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,599.781,22.2589,405.244,1147.94
2020-11-22 07:37:15,96.8559,97.8938,97.6496,98.5653,70.9707,70.4212,71.8254,71.5812,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,47.5214,19.2918,23.5897,31.9902,87.4725,126.545,88.84,71.3553,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.6068,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,31.7766,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,56.4408,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1098.24,167.403,1395.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,97.7717,88.9262,90.1595,95.7549,0.0,8.104389999999999,51.0801,0.0,0.0,-43.4011,98.5763,95.1803,51.7023,336.476,49.4618,314.9,287.825,50.0283,427.701,425.668,423.507,527.991,508.595,601.935,430.203,424.516,530.3530000000002,500.506,599.206,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1147.94
2020-11-22 07:37:20,96.8559,97.8938,97.6496,98.5653,70.9707,70.4212,70.5434,71.0317,34.4628,33.4249,33.9133,33.0586,15.1099,14.8657,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,46.2515,19.2918,23.5897,32.967,86.2027,126.545,89.8168,71.3553,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.0,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1098.24,167.403,1402.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.1248,41.7476,0.129731,15.3036,95.1752,90.4301,91.7266,96.3802,0.0,8.104389999999999,49.0479,0.0,0.0,-72.1155,98.5763,95.1803,51.7023,337.105,49.4618,314.37,287.825,50.0283,427.701,425.668,423.507,527.991,508.595,601.935,430.203,424.516,530.21,500.506,599.206,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1147.94
2020-11-22 07:37:25,96.8559,97.8938,97.6496,98.5653,69.9328,69.2613,69.5666,70.0549,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,46.2515,18.4127,23.5897,33.8461,86.2027,127.619,89.8168,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.2198,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,25.3663,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1101.81,167.403,1395.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,14.495,96.3727,89.7866,90.9678,95.7215,0.0,8.104389999999999,50.803,0.0,0.0,-78.5881,98.5763,95.1803,51.1676,339.17800000000005,50.01600000000001,312.672,287.825,50.0283,427.701,425.668,423.507,527.991,507.593,601.935,430.203,424.516,530.21,500.506,599.206,410.959,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1147.94
2020-11-22 07:37:30,96.8559,97.8938,97.6496,98.5653,68.4676,68.7118,68.3455,68.895,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,46.2515,19.2918,23.5897,31.9902,87.1795,126.447,88.6447,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,11.3858,11.2027,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1104.18,167.90900000000005,1392.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,97.1346,91.683,93.5617,96.671,0.0,8.104389999999999,49.6742,0.0,0.0,-68.5405,98.5763,95.1803,51.1676,340.514,48.7936,311.969,287.825,50.0283,427.701,425.668,422.499,527.991,507.593,601.935,430.203,423.507,530.067,500.506,599.206,409.924,408.289,515.773,515.057,613.067,410.021,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1148.49
2020-11-22 07:37:35,96.8559,97.1612,97.6496,98.5653,68.4676,68.7118,68.3455,68.895,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,46.2515,19.2918,23.5897,31.0134,87.1795,125.079,88.6447,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.2027,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.7009,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,48.0159,35.98900000000001,45.757,2.77778,0.396825,1104.15,167.90900000000005,1393.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,97.761,91.9038,91.6508,97.5322,0.0,8.104389999999999,46.5705,0.0,0.0,-63.3315,98.5763,95.1803,50.0141,341.936,47.8116,310.6140000000001,287.825,48.9982,427.701,425.668,422.499,527.991,507.593,601.935,429.196,423.507,530.067,500.506,599.206,409.924,408.289,515.773,515.057,612.036,408.986,408.939,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1149.61
2020-11-22 07:37:40,96.8559,97.1612,97.6496,98.5653,67.8571,68.1624,67.4908,66.7582,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,47.1306,20.1709,22.7106,30.0366,86.105,123.907,86.3004,71.453,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.8132,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,33.3639,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.67,167.90900000000005,1392.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,96.4424,91.2312,92.1095,96.2277,0.0,8.104389999999999,49.5956,0.0,0.0,-95.8116,98.5763,95.1803,50.5652,339.972,48.8412,313.15,287.825,48.9982,427.701,425.668,422.499,527.991,507.593,601.935,429.196,423.507,530.067,500.506,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,403.657,1149.61
2020-11-22 07:37:45,96.3065,97.1612,97.6496,98.5653,65.0488,67.5519,66.5751,66.2088,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.1074,20.1709,22.7106,30.0366,86.105,122.93,85.3236,70.4762,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.6716,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,33.547,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1098.21,167.90900000000005,1391.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,96.4529,89.6397,91.5991,96.2277,0.0,8.104389999999999,49.5047,0.0,0.0,-92.7974,98.5763,95.1803,51.2189,338.615,47.6512,316.728,287.825,48.9982,427.701,424.66,422.499,526.99,507.593,601.935,429.196,423.507,530.067,500.506,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,405.244,1149.61
2020-11-22 07:37:50,96.3065,97.1612,97.6496,98.5653,65.0488,67.5519,65.5983,66.2088,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.1074,20.1709,22.7106,30.9158,87.4725,122.93,86.6911,70.4762,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.0708,42.5824,32.265,33.3028,32.0818,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1098.21,167.90900000000005,1390.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,96.0789,91.4979,91.616,96.2277,0.0,8.104389999999999,49.1127,0.0,0.0,-104.811,98.5763,95.1803,51.2189,338.011,47.6512,319.73,287.825,48.9982,427.701,424.66,422.499,526.99,507.593,601.935,429.196,423.507,530.067,500.506,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,611.101,601.217,598.775,22.2589,404.715,1149.61
2020-11-22 07:37:55,96.3065,97.1612,96.978,97.7717,65.0488,67.0024,65.5983,65.3541,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,20.1709,22.7106,30.9158,87.4725,122.93,88.3516,70.4762,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,42.5214,42.5824,32.265,33.3028,31.3492,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,25.4274,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.9389,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1098.21,167.90900000000005,1389.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,97.6324,91.8157,91.4054,95.5742,0.0,8.104389999999999,49.7585,0.0,0.0,-89.8618,98.5763,95.1803,52.7051,337.469,48.2615,318.86,287.825,48.9982,427.701,424.66,422.499,526.99,507.593,601.935,429.196,423.507,530.067,501.508,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,598.775,22.2589,405.244,1149.1
2020-11-22 07:38:00,96.3065,97.1612,96.978,97.7717,65.0488,66.453,64.5604,65.3541,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,19.2918,21.7338,30.9158,87.4725,122.93,88.3516,69.4017,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,42.5214,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1099.45,167.90900000000005,1384.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,96.8837,91.619,92.0848,96.5894,0.0,8.00549,49.325,0.0,0.0,-105.679,98.5763,95.1803,54.5819,336.867,48.8843,317.25,287.825,48.9982,427.701,424.66,422.499,526.99,507.593,601.935,429.196,423.507,530.067,501.508,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,598.775,22.2589,405.244,1149.1
2020-11-22 07:38:05,95.696,96.6117,96.978,97.2222,65.0488,64.9878,64.5604,64.3773,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,19.2918,22.7106,31.8926,88.84,122.051,89.4261,69.4017,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,41.9719,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.92064,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1097.07,167.90900000000005,1393.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,13.8482,96.02,90.0321,92.9799,95.8234,0.0,8.00549,49.0044,0.0,0.0,-104.023,98.5763,95.1803,55.2523,338.55300000000005,49.6051,319.594,287.825,48.9982,427.701,424.66,422.499,526.99,507.593,601.935,429.196,423.507,530.21,501.508,599.206,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,598.775,22.2589,405.244,1148.56
2020-11-22 07:38:10,95.696,96.6117,96.978,97.2222,63.0952,64.9878,64.5604,64.3773,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.0098,19.2918,23.5897,30.9158,87.9609,120.879,90.5983,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,41.9719,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1101.83,167.90900000000005,1387.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,41.7476,0.129731,14.5538,95.9685,89.9857,91.813,96.0751,0.0,8.00549,46.6543,0.0,0.0,-91.0884,98.5763,95.1803,54.5267,341.121,50.3771,323.4240000000001,287.825,48.9982,427.701,424.66,421.49,526.99,507.593,601.935,428.1880000000001,422.499,530.21,501.508,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.2589,404.715,1148.56
2020-11-22 07:38:15,95.696,96.6117,96.3675,97.2222,63.0952,64.9878,63.5836,64.3773,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.0098,20.2686,23.5897,31.7949,87.0818,119.707,90.5983,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,41.9719,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.5727,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1101.8,167.90900000000005,1391.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.5538,97.6075,89.9708,89.6862,96.0751,0.0,8.00549,48.8604,0.0,0.0,-65.9354,98.5763,95.1803,52.9286,344.787,49.7527,326.371,287.825,47.986,427.701,424.66,421.49,526.99,507.593,601.935,428.1880000000001,422.499,530.21,501.508,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,515.9630000000002,514.461,613.977,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.2589,404.715,1148.56
2020-11-22 07:38:20,95.696,96.6117,96.3675,97.2222,63.0952,64.9878,63.5836,63.4615,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,19.3895,23.5897,31.7949,88.0586,121.661,89.6215,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.2589,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.265,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1104.17,167.90900000000005,1388.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.5538,95.1899,90.5848,92.8791,97.4068,0.0,8.00549,48.9081,0.0,0.0,-50.0132,98.5763,95.1803,52.9286,342.75,50.3996,326.954,287.825,47.986,427.701,423.651,421.49,526.99,507.593,601.935,428.1880000000001,422.499,530.21,501.508,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.0879,404.715,1148.56
2020-11-22 07:38:25,95.696,96.6117,96.3675,97.2222,63.0952,61.7521,63.0342,63.4615,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,19.3895,23.5897,33.6508,89.0354,123.028,88.7424,69.1087,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.7521,11.8132,12.4847,11.9963,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.265,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.5495,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,42.8877,45.9402,40.812,46.4896,35.98900000000001,45.757,2.77778,0.396825,1106.45,167.90900000000005,1386.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.5538,96.0056,92.651,88.7237,97.5257,0.0,8.104389999999999,48.3643,0.0,0.0,-23.5984,98.5763,95.1803,52.337,342.141,49.7781,323.736,287.825,47.986,427.701,423.651,421.49,526.99,507.593,601.935,428.1880000000001,422.499,530.21,501.508,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.0879,404.715,1149.78
2020-11-22 07:38:30,95.696,96.6117,96.3675,97.2222,61.569,61.2027,62.3626,63.4615,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,20.3663,23.5897,33.6508,88.1563,123.028,89.6215,69.1087,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9963,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.265,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.6337,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,42.8877,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.61,167.90900000000005,1390.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.5538,97.2633,90.854,90.9677,95.9679,0.0,8.104389999999999,47.5116,0.0,0.0,-5.98175,98.5763,95.1803,52.9393,340.992,48.5883,319.814,287.825,47.986,427.701,423.651,421.49,525.988,507.593,601.935,428.1880000000001,422.499,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.0879,404.186,1149.78
2020-11-22 07:38:35,95.696,96.6117,96.3675,97.2222,61.569,61.2027,62.3626,62.6068,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,20.3663,23.5897,34.6276,88.1563,121.465,89.6215,67.8388,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.5458,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.6691,32.0818,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.265,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.2442,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1099.51,167.90900000000005,1386.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.186,96.0981,89.2458,90.9677,95.9679,0.0,8.104389999999999,48.159,0.0,0.0,-1.08815,98.5763,95.1803,53.5428,339.63699999999994,47.3237,319.205,287.825,47.986,427.701,423.651,421.49,525.988,507.593,601.935,428.1880000000001,422.499,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.0879,405.244,1149.78
2020-11-22 07:38:40,95.696,95.9402,96.3675,97.2222,61.569,60.8974,62.3626,62.0574,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,19.2918,23.5897,34.6276,86.0073,122.54,89.6215,68.7179,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.5458,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.1197,32.0818,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.265,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.7936,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1099.49,167.90900000000005,1381.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.7887,95.1893,89.7528,92.3412,95.5772,0.0,8.104389999999999,45.103,0.0,0.0,0.185527,98.5763,95.1803,53.5428,338.615,48.6346,322.178,287.825,47.986,427.701,423.651,421.49,525.988,507.593,601.935,427.18,422.499,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,536.144,535.572,610.095,601.217,597.77,22.0879,404.186,1149.78
2020-11-22 07:38:45,95.696,95.9402,95.8181,97.2222,61.569,61.4469,61.3248,61.2027,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,20.2686,23.5897,34.6276,84.9328,122.54,88.7424,68.7179,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.5458,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,32.5092,32.0818,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.7936,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.58,167.90900000000005,1378.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,16.4209,97.9238,87.5743,91.4544,95.5772,0.0,8.104389999999999,46.2156,0.0,0.0,4.46151,98.5763,95.1803,55.6367,336.838,49.8979,323.584,287.825,47.986,427.701,423.651,420.481,525.988,507.593,601.935,427.18,421.49,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,610.095,601.217,597.77,22.0879,404.715,1149.21
2020-11-22 07:38:50,95.0244,95.9402,95.8181,96.6728,60.2869,61.4469,60.5311,61.2027,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,20.2686,23.5897,33.7485,84.9328,121.27,88.7424,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.5458,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,31.9597,31.4713,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.8168,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1098.29,167.90900000000005,1385.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,16.4209,98.0017,88.4468,90.4751,96.9638,0.0,8.104389999999999,45.1246,0.0,0.0,9.53991,98.5763,95.1803,54.3105,338.74,49.9454,322.531,287.825,47.986,427.701,422.643,420.481,525.988,507.593,601.935,427.18,421.49,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,514.461,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,597.77,22.0879,404.715,1148.67
2020-11-22 07:38:55,95.0244,95.3297,95.2686,96.6728,60.2869,61.4469,60.5311,59.7985,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.9866,20.2686,23.5897,33.7485,86.0073,119.707,89.6215,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,12.5458,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,31.3492,31.4713,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.9109,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.65,167.90900000000005,1376.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,16.4209,95.6395,88.6977,91.9537,96.9638,0.0,8.104389999999999,44.3686,0.0,0.0,3.49264,98.5763,95.1803,52.4417,343.97,48.6809,320.6020000000001,287.825,46.9693,427.701,422.643,420.481,525.988,507.593,601.935,427.18,421.49,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,597.77,22.0879,404.715,1148.67
2020-11-22 07:39:00,95.0244,95.3297,95.2686,95.9402,60.2869,57.4176,59.4322,59.7985,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,48.9866,19.1941,23.5897,34.6276,86.9841,120.781,90.989,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,30.7387,30.7387,27.8083,27.8083,27.6252,27.9304,41.9719,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.4603,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1101.82,168.428,1379.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,96.6171,90.7271,91.9537,96.0466,0.0,8.104389999999999,44.4516,0.0,0.0,2.2478700000000003,98.5763,95.1803,51.8393,347.952,48.6346,318.4190000000001,287.825,46.9693,427.701,422.643,420.481,525.988,507.593,601.935,427.18,421.49,530.21,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,597.77,22.0879,404.186,1148.67
