Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:39:05,95.0244,95.3297,95.8181,95.3907,58.0281,57.4176,59.4322,59.188,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.9866,19.1941,23.5897,34.6276,86.105,120.781,90.989,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.8974,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,30.7387,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.4603,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4274,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1103.01,168.428,1372.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,96.7732,88.1876,92.9704,96.0466,0.0,8.104389999999999,46.8776,0.0,0.0,-16.208,98.5763,95.1803,51.0653,350.85,47.4139,316.688,287.825,46.9693,426.669,422.643,420.481,525.988,507.593,601.935,427.18,421.49,530.067,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,597.77,22.0879,403.657,1148.67
2020-11-22 07:39:10,95.0244,95.3297,95.8181,95.3907,58.0281,57.4176,59.4322,59.188,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.9866,19.1941,22.7106,33.5531,84.9328,121.661,90.989,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,11.4469,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,30.7387,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.6716,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1104.09,168.428,1376.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,97.9215,89.0455,91.4849,97.3999,0.0,8.104389999999999,45.4531,0.0,0.0,-8.19572,98.5763,95.1803,51.0653,347.736,46.8045,315.491,287.825,46.9693,426.669,422.643,420.481,524.986,507.593,600.93,426.172,421.49,530.067,502.63,598.201,409.924,407.254,515.773,515.057,612.036,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,597.77,22.0879,404.186,1148.67
2020-11-22 07:39:15,95.0244,95.3297,95.8181,95.3907,58.0281,57.4176,59.4322,59.188,34.4628,33.4249,33.9133,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.0098,20.0733,22.7106,33.5531,84.9328,120.586,89.7192,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,30.7387,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.6716,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1105.26,167.91400000000004,1383.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,95.88,88.1701,91.4849,95.8208,0.0,8.104389999999999,46.1015,0.0,0.0,-30.2412,98.5763,95.1803,51.7192,344.107,46.1886,314.934,287.825,46.9693,426.669,422.643,419.473,524.986,507.593,600.93,426.172,420.481,529.924,502.63,597.196,409.924,407.254,515.773,515.057,611.03,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,433.676,432.8130000000001,535.118,534.5459999999998,609.089,601.217,596.765,22.0879,404.186,1149.18
2020-11-22 07:39:20,95.0244,95.3297,95.2686,94.8413,58.0281,57.4176,58.8828,59.188,34.4628,33.4249,33.3639,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.0098,20.0733,21.7338,33.5531,85.81200000000003,119.316,89.7192,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,35.3175,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.6716,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.52,167.91400000000004,1385.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,97.2176,91.0277,93.4624,97.1756,0.0,8.104389999999999,44.1746,0.0,0.0,-39.9824,98.5763,95.1803,53.2765,342.545,46.1886,314.934,287.825,46.9693,426.669,422.643,419.473,524.986,507.593,600.93,426.172,420.481,529.924,502.63,597.196,409.924,407.254,515.773,515.057,611.03,408.986,407.904,514.937,513.434,612.97,432.741,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,601.217,596.765,22.0879,402.071,1149.18
2020-11-22 07:39:25,95.0244,95.3297,95.2686,94.8413,58.0281,57.4176,58.8828,58.6386,34.4628,33.4249,32.8144,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,46.9353,20.0733,21.7338,33.5531,85.81200000000003,118.437,89.7192,67.8388,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,35.3175,27.8083,27.8083,27.6252,27.9304,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.9389,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1095.73,167.91400000000004,1375.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,97.2176,87.6489,92.3664,96.4986,0.0,8.104389999999999,46.9861,0.0,0.0,-14.7654,98.5763,95.1803,53.9855,342.545,46.1886,316.05,287.825,46.9693,426.669,421.634,419.473,524.986,507.593,600.93,426.172,420.481,529.781,502.63,597.196,409.924,407.254,515.773,515.057,611.03,408.986,407.904,514.937,513.434,612.97,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,22.0879,403.657,1148.55
2020-11-22 07:39:30,95.0244,95.3297,95.2686,94.8413,58.0281,57.4176,58.8828,58.6386,34.4628,33.4249,32.265,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,49.0842,20.0733,21.7338,33.5531,84.7375,118.437,89.7192,67.8388,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,35.3175,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1093.26,167.91400000000004,1387.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.627,96.555,90.7682,93.2521,97.0989,0.0,8.104389999999999,45.3955,0.0,0.0,-26.4457,98.5763,95.1803,54.5322,342.001,46.187,317.613,287.825,46.9693,426.669,421.634,419.473,524.986,507.593,600.93,426.172,420.481,529.781,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,612.97,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,22.0879,404.186,1147.4
2020-11-22 07:39:35,95.0244,95.3297,95.2686,97.2222,58.0281,57.4176,58.8828,58.6386,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,49.0842,20.0733,22.7106,33.5531,85.6166,118.437,88.3516,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,34.5238,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1089.74,167.91400000000004,1384.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,96.555,89.5778,92.8859,95.6199,0.0,8.104389999999999,46.5142,0.0,0.0,-13.7785,98.5763,95.1803,53.4194,342.677,46.0127,319.217,287.825,45.9006,426.669,421.634,419.473,524.986,507.593,600.93,426.172,420.481,529.637,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,612.97,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,22.0879,404.715,1145.58
2020-11-22 07:39:40,94.475,95.3297,95.2686,95.8181,58.0281,57.4176,58.8828,58.6386,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,15.1709,14.9878,14.8657,49.0842,20.0733,22.7106,32.674,85.6166,117.46,88.3516,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,33.9744,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1089.73,168.47099999999998,1376.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,98.0764,89.8024,91.3993,96.0939,0.0,8.104389999999999,45.5372,0.0,0.0,-6.3197,98.5763,95.1803,52.8112,342.677,46.5371,318.655,287.825,45.9006,426.669,421.634,419.473,524.986,506.566,600.93,425.164,420.481,529.637,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,611.964,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,404.715,1144.26
2020-11-22 07:39:45,94.475,95.3297,95.2686,95.8181,58.0281,57.4176,58.8828,58.6386,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.7204,15.7814,15.1709,14.9878,14.8657,49.0842,20.0733,23.7851,31.6972,85.6166,118.437,88.3516,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,33.3028,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1094.5,169.02700000000004,1383.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,97.8811,89.8386,92.2535,95.2643,0.0,8.104389999999999,45.0522,0.0,0.0,-14.3433,98.5763,95.1803,50.79,344.652,47.2786,318.696,287.825,45.9006,426.669,421.634,419.473,524.986,506.566,600.93,425.164,419.473,529.494,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,611.964,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,404.715,1143.07
2020-11-22 07:39:50,94.475,95.3297,95.2686,95.8181,58.0281,57.4176,58.8828,58.0891,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,14.9267,15.7814,15.1709,14.9878,14.8657,50.0611,20.0733,24.6642,30.6227,85.6166,118.437,88.3516,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,32.6923,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,45.9402,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1095.67,169.02700000000004,1386.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,96.3895,88.1676,92.5909,95.9124,0.0,8.104389999999999,45.2267,0.0,0.0,-0.321399,98.5763,95.1803,48.62,347.306,46.5335,321.128,287.825,45.9006,426.669,421.634,418.464,524.986,506.566,600.93,425.164,419.473,529.351,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,611.964,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,405.244,1142.5
2020-11-22 07:39:55,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,58.0891,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,49.1819,20.0733,25.5433,30.6227,85.6166,119.316,89.5238,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,32.6923,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1096.78,169.02700000000004,1376.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,96.2286,88.1676,92.2132,96.7339,0.0,8.104389999999999,45.4998,0.0,0.0,5.70685,98.5763,95.1803,47.1098,349.06699999999995,46.5335,323.263,287.825,45.9006,426.669,420.626,418.464,524.986,506.566,600.93,425.164,419.473,529.065,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,611.964,431.685,432.573,535.8580000000002,535.357,612.491,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,405.244,1142.5
2020-11-22 07:40:00,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,58.0891,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,49.1819,20.0733,25.5433,30.6227,86.4957,119.316,90.5983,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,32.6923,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1100.32,169.02700000000004,1382.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,96.7822,87.9405,91.5671,96.0418,0.0,8.104389999999999,44.45,0.0,0.0,-39.0448,98.5763,95.1803,45.8352,350.08,45.9256,322.606,287.825,45.9006,426.669,420.626,418.464,523.984,506.566,600.93,425.164,419.473,528.922,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,514.937,513.434,611.964,431.685,432.573,535.8580000000002,535.357,611.461,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,405.244,1142.5
2020-11-22 07:40:05,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,58.0891,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,49.1819,20.0733,25.5433,31.6972,87.3748,120.293,89.6215,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,32.6923,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.1783,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,42.8266,46.4896,35.98900000000001,45.757,2.77778,0.396825,1103.88,169.02700000000004,1380.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,14.9949,95.8868,90.756,93.4605,97.6372,0.0,8.104389999999999,42.6416,0.0,0.0,-43.2186,98.5763,95.1803,45.8352,350.08,46.4997,321.952,287.825,45.9006,426.669,420.626,418.464,523.984,506.566,600.93,425.164,419.473,528.635,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,432.573,534.832,535.357,611.461,432.62,432.8130000000001,535.118,534.5459999999998,609.089,600.211,596.765,21.917,404.186,1142.5
2020-11-22 07:40:10,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,57.5397,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,20.0733,25.5433,31.6972,88.25399999999998,120.293,89.6215,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,31.4103,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,41.6667,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,35.98900000000001,45.757,2.77778,0.396825,1102.66,169.02700000000004,1374.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1627,42.1627,41.5919,42.2146,0.129731,15.6564,97.5166,89.4806,91.43,95.043,0.0,8.104389999999999,43.3125,0.0,0.0,-38.3054,98.5763,95.1803,46.3825,350.08,45.7935,322.5540000000001,287.825,45.9006,426.669,420.626,418.464,523.984,506.566,600.93,424.156,419.473,528.4209999999998,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,535.357,611.461,432.62,431.757,535.118,534.5459999999998,609.089,600.211,596.765,21.917,405.244,1143.04
2020-11-22 07:40:15,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,57.5397,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.3028,18.9988,25.5433,32.5763,86.2027,120.293,89.6215,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.7656,42.5824,32.265,33.3028,33.7912,31.4103,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,35.98900000000001,45.757,2.77778,0.396825,1103.83,169.02700000000004,1381.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.1627,41.5919,42.2146,0.129731,15.6564,97.6157,88.2472,90.246,95.8784,0.0,8.104389999999999,42.481,0.0,0.0,-46.07,98.5763,95.1803,45.333,350.08,44.7871,324.719,287.825,45.9006,426.669,420.626,418.464,523.984,506.566,600.93,424.156,418.464,528.278,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,535.357,611.461,432.62,431.757,535.118,534.5459999999998,609.089,600.211,596.765,21.917,404.715,1143.67
2020-11-22 07:40:20,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,57.5397,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.3028,18.9988,25.5433,33.5531,86.2027,121.172,88.6447,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.2161,42.5824,32.265,33.3028,33.7912,31.4103,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.4884,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,35.98900000000001,45.757,2.77778,0.396825,1106.18,169.574,1377.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,41.5919,42.2146,0.129731,15.0243,96.9664,89.7285,92.127,95.1786,0.0,8.00549,43.8215,0.0,0.0,-73.232,98.5763,95.1803,45.333,349.444,45.969,325.8520000000001,287.825,44.8994,426.669,420.626,417.455,523.984,506.566,600.93,424.156,418.464,528.135,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,535.357,611.461,432.62,431.757,535.118,534.5459999999998,608.0830000000002,600.211,596.765,21.917,404.186,1144.19
2020-11-22 07:40:25,94.475,95.3297,95.2686,95.2686,58.0281,57.4176,58.8828,57.5397,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.3028,18.9988,25.5433,34.6276,84.9328,121.172,90.5006,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.9524,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,42.2161,42.5824,32.265,33.3028,33.7912,36.4164,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.1551,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,24.7558,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,35.98900000000001,45.757,2.77778,0.396825,1107.36,169.574,1378.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.2146,0.129731,14.2892,97.7373,90.1227,91.9875,95.8506,0.0,8.00549,43.8215,0.0,0.0,-83.1576,98.5763,95.1803,45.333,352.2519999999999,47.1063,323.986,287.825,44.8994,426.669,419.617,417.455,522.982,506.566,600.93,424.156,418.464,527.7769999999998,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,535.357,611.461,432.62,431.757,535.118,534.5459999999998,608.0830000000002,600.211,596.765,21.917,404.715,1145.37
2020-11-22 07:40:30,94.475,95.3297,95.2686,94.7192,58.0281,57.4176,58.8828,58.5165,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,48.3028,18.1197,25.5433,34.6276,84.0537,121.172,90.7936,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.7143,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,55.0366,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,43.4371,42.5824,32.265,33.3028,33.7912,36.4164,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,41.8498,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.9158,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1110.89,169.574,1379.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.2892,96.1875,89.6059,90.0007,95.8506,0.0,8.00549,42.7597,0.0,0.0,-94.4242,98.5763,95.1803,44.7267,353.569,48.6193,321.475,287.825,44.8994,425.66,419.617,417.455,522.982,506.566,600.93,424.156,418.464,527.49,503.632,597.196,409.924,407.254,514.7230000000002,514.007,611.03,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,535.357,611.461,432.62,431.757,535.118,534.5459999999998,608.0830000000002,600.211,596.765,21.917,404.186,1145.88
2020-11-22 07:40:35,94.475,95.3297,95.2686,94.7192,58.0281,57.4176,58.8828,58.5165,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,25.5433,32.674,85.0305,121.172,91.6728,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,9.85959,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,43.4371,42.5824,32.265,33.3028,33.7912,35.5006,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.9158,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1107.41,169.574,1380.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.2892,97.2079,88.1826,90.7358,95.8506,0.0,8.00549,42.5889,0.0,0.0,-64.7955,98.5763,95.1803,45.9268,353.569,49.2915,320.398,287.825,44.8994,425.66,419.617,417.455,522.982,506.566,600.93,424.156,418.464,527.276,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,534.331,611.461,432.62,431.757,535.118,533.544,608.0830000000002,600.211,596.765,21.917,405.244,1147.09
2020-11-22 07:40:40,94.475,95.3297,95.2686,94.7192,58.0281,57.4176,58.8828,58.5165,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,50.1587,18.9988,25.5433,31.5018,83.8584,121.172,90.2076,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3248,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.1123,43.4371,42.5824,32.265,33.3028,33.7912,34.6459,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.9158,25.1832,29.1514,42.7045,43.6203,41.6667,42.5824,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1107.41,169.574,1377.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,13.5101,96.4864,88.318,90.9309,96.5546,0.0,8.00549,42.5889,0.0,0.0,-58.3097,98.5763,95.1803,45.4205,352.871,49.823,324.216,287.825,44.8994,425.66,419.617,417.455,521.98,506.566,599.924,423.147,418.464,527.133,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,513.434,611.964,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,600.211,596.765,21.917,404.715,1147.7
2020-11-22 07:40:45,94.475,95.3297,94.7192,97.5885,58.0281,58.0281,58.8828,58.5165,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,50.1587,18.9988,25.5433,32.381,83.8584,122.344,91.2821,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.8742,10.409,11.3248,11.0195,11.2027,11.8132,12.4847,12.4237,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,33.2418,34.0965,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.7326,25.1832,29.1514,42.7045,43.6203,41.6667,43.6203,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1101.5,169.574,1380.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,13.5101,96.4864,88.7047,91.6035,95.8617,0.0,8.00549,41.9758,0.0,0.0,-55.4089,98.5763,95.1803,45.3296,349.787,49.9193,327.382,287.825,44.8994,425.66,419.617,417.455,521.98,506.566,599.924,423.147,418.464,526.846,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,611.964,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,600.211,596.765,21.917,404.715,1147.7
2020-11-22 07:40:50,94.475,95.3297,94.7192,96.0012,58.0281,58.0281,58.8828,58.5165,34.4628,33.4249,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,50.1587,18.9988,25.5433,33.2601,85.1282,123.223,91.2821,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,33.2418,34.0965,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,24.7558,24.8779,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.326,25.3663,25.7326,25.1832,29.1514,42.7045,43.6203,41.6667,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1099.1,169.574,1380.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,13.5101,96.4864,89.5902,90.112,95.8617,0.0,8.00549,41.9758,0.0,0.0,-51.9331,98.5763,95.1803,46.2025,347.7519999999999,49.2915,327.382,287.825,44.8994,425.66,419.617,416.445,521.98,506.566,599.924,423.147,417.455,526.703,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,611.964,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.917,404.715,1147.09
2020-11-22 07:40:55,94.475,95.3297,94.7192,96.0012,58.0281,58.6996,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,25.5433,33.2601,85.1282,123.223,90.0122,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,33.2418,33.547,27.8083,27.8083,27.6252,27.381,42.5214,42.2772,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,24.8779,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.3663,25.7326,25.1832,29.1514,42.7045,43.6203,41.6667,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1099.01,169.574,1384.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.1275,96.4864,88.1398,90.112,95.8617,0.0,8.00549,40.9331,0.0,0.0,-65.0404,98.5763,95.1803,45.5575,347.142,48.3544,326.043,287.825,44.8994,425.66,419.617,416.445,521.98,506.566,599.924,423.147,417.455,526.56,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.186,1146.42
2020-11-22 07:41:00,94.475,95.3297,94.7192,96.0012,58.0281,58.6996,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,25.5433,34.1392,86.0073,122.051,90.0122,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,10.7143,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,32.6923,33.547,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.3663,24.9389,25.1832,29.7009,42.7045,43.6203,41.6667,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1100.2,169.574,1388.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.8479,95.3289,90.8248,90.112,96.5016,0.0,8.00549,42.5589,0.0,0.0,-62.519,98.5763,95.1803,45.5575,346.0630000000001,48.4943,326.043,287.825,43.8843,425.66,418.608,416.445,521.98,505.564,599.924,423.147,417.455,526.4169999999998,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1145.31
2020-11-22 07:41:05,94.475,95.3297,94.7192,95.4518,58.0281,58.6996,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.1819,18.9988,25.5433,33.2601,88.54700000000003,122.051,90.0122,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,10.7143,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,32.6923,32.7534,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,41.6667,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,11.63,55.525,40.9341,46.917,41.2393,46.4896,34.0965,45.757,2.77778,0.396825,1099.08,169.574,1386.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.8479,97.3056,89.1544,89.8114,96.0882,0.0,8.00549,38.4252,0.0,0.0,-49.705,98.5763,95.1803,45.5575,344.849,50.4783,327.103,287.825,43.8843,425.66,418.608,416.445,521.98,505.564,599.924,423.147,417.455,526.274,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1144.75
2020-11-22 07:41:10,94.475,95.3297,94.7192,95.4518,58.0281,59.2491,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,50.1587,18.9988,25.5433,33.2601,87.6679,120.586,90.8913,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,32.1429,32.7534,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,42.3993,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.3663,25.9158,25.1832,29.7009,42.7045,43.6203,41.6667,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,34.0965,47.1001,2.77778,0.396825,1103.81,169.574,1386.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,95.7967,90.3604,91.0595,95.4356,0.0,8.00549,41.2787,0.0,0.0,-44.1982,98.5763,95.1803,44.8298,346.732,49.8203,331.106,287.825,43.8843,425.66,418.608,416.445,520.9780000000002,505.564,599.924,422.139,417.455,526.131,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.186,1144.75
2020-11-22 07:41:15,94.475,95.3297,94.7192,95.4518,58.0281,59.9206,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.2796,19.8779,25.5433,33.2601,86.7888,120.586,90.8913,69.9878,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,32.1429,32.2039,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,42.9487,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,26.6484,25.9158,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,34.0965,47.1001,2.77778,0.396825,1101.44,169.574,1384.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,13.466,96.9111,90.3521,89.60600000000002,95.4356,0.0,8.00549,41.1844,0.0,0.0,-17.6514,98.5763,95.1803,44.8298,346.125,50.4783,333.211,287.825,43.8843,425.66,418.608,416.445,520.9780000000002,505.564,599.924,422.139,417.455,525.988,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1144.75
2020-11-22 07:41:20,94.475,95.3297,94.7192,95.4518,58.0281,59.9206,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.2796,19.8779,25.5433,34.1392,87.7656,121.563,91.8681,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,10.7143,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,55.4029,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.4371,42.5824,32.265,33.3028,32.1429,32.2039,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,32.8144,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,42.9487,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.5495,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,34.0965,47.1001,2.77778,0.396825,1103.7,169.574,1388.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,13.466,95.5835,90.3548,90.2881,95.3171,0.0,8.00549,39.3987,0.0,0.0,-47.0005,98.5763,95.1803,45.3686,347.951,50.4783,333.904,287.825,43.8843,425.66,418.608,416.445,520.9780000000002,505.564,599.924,422.139,417.455,525.988,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1144.22
