Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:41:25,94.475,95.3297,94.7192,94.9023,58.0281,59.9206,58.8828,58.5165,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.2796,18.8034,25.5433,34.1392,86.7888,121.563,91.8681,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,10.7143,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,42.8877,42.5824,32.265,32.7534,31.5934,30.9829,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,25.6716,24.8168,42.1551,41.9109,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.5495,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,34.0965,47.1001,2.77778,0.396825,1103.7,169.574,1392.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,98.6713,89.3489,91.3305,95.9872,0.0,8.00549,41.8714,0.0,0.0,-53.7715,98.5763,95.1803,43.605,351.905,49.0731,333.904,287.825,43.8843,425.66,418.608,416.445,520.9780000000002,505.564,599.924,422.139,416.445,525.845,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,405.244,1144.22
2020-11-22 07:41:30,94.475,95.3297,95.4518,94.9023,59.3712,61.4469,58.8828,59.3712,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.0098,18.8034,25.5433,32.1856,86.7888,122.442,90.8913,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,10.5311,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.8144,30.9829,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,41.9109,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.5495,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1101.3,169.574,1384.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,96.7207,87.8678,90.995,96.596,0.0,8.00549,41.4971,0.0,0.0,-51.1134,98.5763,95.1803,43.0914,353.415,47.6972,331.4840000000001,287.825,43.8843,425.66,418.608,415.436,520.9780000000002,505.564,599.924,422.139,416.445,525.845,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1144.22
2020-11-22 07:41:35,94.475,95.3297,95.4518,94.9023,59.3712,61.4469,58.8828,59.3712,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,48.0098,18.8034,25.5433,32.1856,86.7888,122.442,89.8168,70.9646,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.8144,30.9829,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,41.9109,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.7936,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1097.62,170.093,1386.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,96.8469,88.6752,92.079,95.9912,0.0,8.00549,40.0585,0.0,0.0,-65.2273,98.5763,95.1803,44.7196,349.809,46.014,327.631,287.825,43.8843,424.652,418.608,415.436,520.9780000000002,505.564,599.924,422.139,416.445,525.845,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1143.69
2020-11-22 07:41:40,94.475,95.3297,95.4518,96.917,59.3712,61.4469,58.8828,59.3712,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,49.0842,18.8034,25.5433,33.0647,88.7424,122.442,90.7936,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.0611,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,42.5214,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.7936,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1094.05,170.093,1398.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,97.8706,89.8244,91.3171,95.9912,0.0,8.00549,40.5595,0.0,0.0,-82.3656,98.5763,95.1803,45.6493,346.8119999999999,45.1749,327.631,287.825,43.8843,424.652,418.608,415.436,520.9780000000002,505.564,599.924,422.139,416.445,525.845,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,534.832,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1143.13
2020-11-22 07:41:45,94.475,95.3297,95.4518,96.917,59.9817,61.4469,58.8828,60.2259,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,49.9634,19.6825,25.5433,33.0647,86.6911,122.442,88.7424,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,43.0708,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.7936,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1098.86,170.093,1392.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.0687,96.8084,90.2076,89.8555,95.2112,0.0,8.00549,40.6807,0.0,0.0,-98.1573,98.5763,95.1803,46.2952,344.851,45.1749,330.055,287.825,43.8843,424.652,418.608,415.436,520.9780000000002,505.564,599.924,421.13,416.445,525.845,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1141.92
2020-11-22 07:41:50,94.475,95.3297,95.4518,96.917,59.9817,61.4469,58.8828,60.2259,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,48.7912,18.6081,25.5433,33.0647,85.6166,122.442,89.7192,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,43.0708,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,24.9389,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1101.24,170.62,1396.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.6862,97.4918,87.046,91.8859,96.0866,0.0,8.00549,40.4266,0.0,0.0,-75.5434,98.5763,95.1803,46.2952,344.851,45.8815,331.277,287.825,43.8843,424.652,417.599,415.436,520.9780000000002,505.564,599.924,421.13,416.445,525.701,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.746,404.715,1141.92
2020-11-22 07:41:55,94.475,95.8791,95.4518,96.917,61.0195,61.4469,58.8828,60.7753,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,48.7912,19.7802,24.4689,32.1856,85.4212,122.442,88.4493,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.265,33.9133,27.8083,27.8083,27.6252,27.381,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.1551,43.0708,41.8498,42.1551,32.6923,33.3639,33.3028,32.6923,25.6716,25.6105,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,55.525,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1101.21,170.62,1399.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.6862,95.5269,90.6741,89.8067,95.0941,0.0,8.00549,41.1693,0.0,0.0,-99.9857,98.5763,95.1803,45.699,345.598,45.1315,329.36300000000006,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.701,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,534.116,533.544,608.0830000000002,599.206,596.765,21.5751,404.186,1141.92
2020-11-22 07:42:00,95.0855,95.8791,95.4518,96.917,61.0195,62.4237,59.7985,61.569,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,48.7912,19.7802,24.4689,33.1624,87.7656,123.516,89.3284,71.0623,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,42.5824,32.265,32.7534,32.265,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,41.2393,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.6105,25.1832,29.7009,42.7045,43.6203,42.4603,42.6435,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1107.12,171.13299999999995,1398.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.6862,97.7974,87.5279,89.8067,94.386,0.0,8.00549,40.5015,0.0,0.0,-83.0646,98.5763,95.1803,45.699,343.367,45.1315,325.931,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.701,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,534.116,533.544,607.077,599.206,596.765,21.5751,404.715,1141.92
2020-11-22 07:42:05,95.0855,95.8791,96.0623,96.3675,61.0195,62.9731,59.7985,61.569,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,48.7912,20.757,24.4689,33.1624,87.7656,124.396,89.3284,71.0623,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,43.315,32.265,32.7534,32.265,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.1551,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.6105,25.1832,29.7009,42.7045,43.6203,42.4603,43.6813,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1107.03,171.13299999999995,1402.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.6297,42.6297,42.0589,42.6816,0.129731,14.6862,97.9764,87.335,90.4251,95.7965,0.0,8.00549,38.6353,0.0,0.0,-83.8727,98.5763,95.1803,46.2007,342.223,45.8375,323.103,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.534,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.186,1143.11
2020-11-22 07:42:10,95.0855,96.4286,96.0623,96.3675,62.3016,62.9731,60.7753,61.569,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,15.1709,14.9878,14.8657,47.8144,20.757,24.4689,34.0415,87.7656,124.396,88.3516,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.569,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.3871,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.1551,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.0611,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,46.917,41.2393,46.4896,32.0818,47.1001,2.77778,0.396825,1110.57,171.13299999999995,1396.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,42.6297,42.0589,42.6816,0.129731,14.0393,97.6097,89.21799999999998,90.2227,93.6601,0.0,8.00549,37.7508,0.0,0.0,-60.7115,98.5763,95.1803,46.2007,344.04,44.6522,321.171,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.391,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.186,1143.74
2020-11-22 07:42:15,95.0855,96.4286,96.0623,96.3675,62.3016,62.9731,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,14.8657,15.7814,15.8425,15.7814,14.6215,14.9878,14.8657,47.8144,19.8779,23.5897,33.0647,87.7656,123.419,90.4029,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.3053,24.6948,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,33.4249,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.8266,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.9768,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,46.917,41.2393,46.4896,32.0818,48.3211,2.77778,0.396825,1108.3,171.13299999999995,1393.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,42.6297,42.0589,42.6816,0.129731,14.0393,95.7909,88.1669,89.9056,94.8143,0.0,8.00549,32.6949,0.0,0.0,-64.3202,98.5763,95.1803,46.2007,345.673,43.4737,319.026,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.248,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,534.331,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.186,1143.74
2020-11-22 07:42:20,95.0855,96.4286,96.0623,96.3675,62.3016,63.5226,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,15.8425,15.7814,15.232,14.9878,14.8657,48.7912,19.8779,23.5897,33.0647,87.7656,124.298,90.4029,71.0623,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.265,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,43.3761,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.9768,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,47.8327,41.2393,46.4896,32.0818,48.3211,2.77778,0.396825,1105.94,171.13299999999995,1395.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,13.3631,97.8964,87.6417,92.0024,93.9279,0.0,8.00549,34.7832,0.0,0.0,-56.4693,98.5763,95.1803,44.9696,344.99300000000005,42.9074,317.37,287.825,43.8843,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,525.105,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,533.3290000000002,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1143.74
2020-11-22 07:42:25,95.0855,96.4286,96.0623,96.3675,62.3016,63.5226,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,14.9878,15.7814,15.232,14.9878,14.8657,48.7912,20.757,22.7106,31.7949,87.7656,122.93,91.2821,71.0623,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,43.3761,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.2442,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,9.85959,56.3187,40.9341,47.8327,41.2393,46.4896,32.0818,48.3211,2.77778,0.396825,1101.21,171.13299999999995,1396.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,13.3631,97.0675,89.4162,91.0727,95.0051,0.0,8.00549,35.2989,0.0,0.0,-23.3173,98.5763,95.1803,44.4229,344.99300000000005,43.6116,316.243,287.825,42.872,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,524.962,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,513.935,512.432,610.9580000000002,431.685,431.541,533.83,533.3290000000002,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.186,1143.08
2020-11-22 07:42:30,95.0855,96.4286,96.0623,96.3675,62.3016,63.5226,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,16.1477,15.7814,15.232,14.9878,14.8657,48.7912,20.757,23.5897,31.7949,87.7656,122.93,91.2821,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.2161,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,43.3761,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0379,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,41.2393,46.4896,32.0818,48.3211,2.77778,0.396825,1101.21,171.13299999999995,1392.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,13.3631,97.1151,86.9045,90.936,95.8593,0.0,8.00549,34.6233,0.0,0.0,-31.8955,98.5763,95.1803,44.4229,347.116,43.6116,315.197,287.825,42.872,424.652,417.599,415.436,519.952,505.564,599.924,421.13,416.445,524.819,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,512.933,512.432,610.9580000000002,431.685,431.541,533.83,533.3290000000002,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1141.9
2020-11-22 07:42:35,95.0855,96.4286,96.0623,96.3675,62.3016,64.1331,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,15.5983,15.7814,15.232,14.9878,14.8657,48.7912,19.6825,23.5897,32.674,87.7656,122.93,90.4029,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,41.8498,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0379,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,41.2393,46.4896,32.0818,48.3211,2.77778,0.396825,1098.8,171.13299999999995,1396.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,13.9658,98.2243,88.1718,90.1639,97.2549,0.0,8.00549,34.1283,0.0,0.0,-44.6019,98.5763,95.1803,45.6966,347.045,43.6116,314.449,287.825,42.872,424.652,417.599,415.436,518.95,505.564,599.924,421.13,416.445,524.5319999999998,503.632,597.196,409.924,407.254,514.7230000000002,514.007,610.023,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1141.23
2020-11-22 07:42:40,95.0855,96.4286,96.0623,96.3675,62.3016,64.1331,60.7753,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,14.9267,15.7814,15.232,14.9878,14.8657,47.7167,19.6825,23.5897,32.674,87.7656,122.93,90.4029,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0379,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,41.2393,46.4896,30.3114,48.3211,2.77778,0.396825,1099.91,171.13299999999995,1394.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,14.6715,96.5342,89.6775,90.9916,94.9375,0.0,8.00549,34.0731,0.0,0.0,-36.0853,98.5763,95.1803,45.6966,347.045,44.1355,311.829,287.825,42.872,424.652,417.599,415.436,518.95,505.564,599.924,421.13,416.445,524.389,503.632,597.196,409.924,407.254,514.7230000000002,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,611.461,432.62,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1139.58
2020-11-22 07:42:45,95.0855,96.4286,96.0623,95.8181,64.072,64.1331,61.569,62.3016,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,47.7167,19.6825,23.5897,32.674,86.7888,122.735,90.4029,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.9133,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,24.9389,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,38.7973,46.4896,30.3114,48.3211,2.77778,0.396825,1101.06,171.13299999999995,1392.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.0589,42.6816,0.129731,14.6715,97.2648,87.2163,90.1996,95.9796,0.0,8.00549,33.62,0.0,0.0,-40.2134,98.5763,95.1803,44.9641,346.21,45.6187,309.6690000000001,287.825,42.872,424.652,417.599,415.436,518.95,505.564,599.924,421.13,416.445,524.246,503.632,597.196,409.924,407.254,514.7230000000002,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,611.461,431.61300000000006,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1139.01
2020-11-22 07:42:50,95.0855,96.4286,96.0623,95.8181,64.072,64.6825,62.1184,62.851000000000006,34.4628,34.0354,33.1197,32.5092,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.7167,19.6825,23.5897,32.674,86.7888,122.735,90.5983,71.9414,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.3639,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0379,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,38.7973,46.4896,30.3114,48.3211,2.77778,0.396825,1105.76,171.13299999999995,1396.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,42.6816,0.129731,14.6715,96.1586,88.8377,88.7467,95.9796,0.0,8.00549,33.62,0.0,0.0,-34.9115,98.5763,95.1803,44.9641,342.019,47.2946,306.935,287.825,42.872,424.652,417.599,415.436,518.95,505.564,598.895,421.13,416.445,524.1030000000002,503.632,597.196,409.924,407.254,514.7230000000002,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.186,1139.01
2020-11-22 07:42:55,95.0855,96.4286,96.0623,95.8181,63.5226,64.6825,62.1184,62.851000000000006,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.7167,19.6825,23.5897,32.674,86.7888,122.735,89.6215,71.8437,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,33.3639,27.8083,27.8083,27.6252,27.9304,42.5214,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0379,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,49.0537,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1103.4,171.68099999999995,1394.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.2889,98.4108,89.2498,90.5095,95.9796,0.0,8.00549,33.5779,0.0,0.0,-25.1439,98.5763,95.1803,46.2025,338.991,45.9257,304.74,287.825,42.872,424.652,417.599,415.436,518.95,505.564,598.895,421.13,416.445,523.96,503.632,597.196,409.924,407.254,513.721,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,405.244,1139.01
2020-11-22 07:43:00,95.0855,96.4286,96.0623,95.8181,63.5226,64.6825,62.1184,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.5958,19.6825,23.5897,32.674,85.7143,122.735,89.6215,72.7228,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,32.7534,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,24.8168,42.3993,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.0,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,7.8449300000000015,56.3187,39.2247,47.8327,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1105.93,171.68099999999995,1399.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.921,99.5064,89.4553,89.5342,98.0686,0.0,8.00549,35.9862,0.0,0.0,-26.2892,98.5763,95.1803,47.4866,337.913,43.8807,304.221,287.825,42.872,424.652,417.599,415.436,518.95,505.564,598.895,421.13,416.445,523.817,503.632,597.196,409.924,407.254,513.721,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,431.757,533.114,532.5419999999998,607.077,599.206,596.765,21.5751,404.715,1138.5
2020-11-22 07:43:05,95.696,96.4286,96.6117,98.138,63.5226,65.232,62.1184,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.5958,19.6825,23.5897,31.7949,85.7143,124.689,90.5983,71.74600000000002,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,57.6618,43.6203,43.4982,32.265,32.7534,32.8144,32.7534,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.5214,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.7326,25.1832,29.7009,42.7045,43.6203,42.4603,43.0098,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,6.9291800000000014,56.3187,39.2247,47.8327,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1109.35,171.68099999999995,1398.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,97.862,88.8156,90.3597,95.816,0.0,8.00549,32.6663,0.0,0.0,-43.5107,98.5763,95.1803,48.0017,337.375,41.9728,305.175,287.825,42.872,424.652,417.599,414.402,518.95,505.564,598.895,421.13,416.445,523.817,503.632,597.196,409.924,407.254,513.721,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,431.757,533.114,532.5419999999998,607.077,598.177,596.765,21.5751,404.715,1139.05
2020-11-22 07:43:10,95.696,96.4286,96.6117,98.138,63.5226,65.232,62.1184,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.5958,19.6825,23.5897,31.7949,85.7143,123.614,90.5983,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,43.315,58.2723,43.0708,43.4982,32.265,32.7534,31.6545,32.7534,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.5214,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.2821,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,39.2247,47.8327,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1111.7,171.68099999999995,1398.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,97.2196,87.101,90.3597,95.209,0.0,8.00549,35.3901,0.0,1.13764,-61.7978,98.5763,95.1803,47.1795,337.375,41.9728,309.541,287.825,42.872,424.652,417.599,414.402,518.95,505.564,598.895,421.13,416.445,523.674,503.632,597.196,409.924,407.254,513.721,514.007,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,431.757,533.114,532.5419999999998,607.077,598.177,596.765,21.5751,405.244,1139.68
2020-11-22 07:43:15,95.696,96.4286,96.6117,98.138,63.5226,65.232,62.1184,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.5958,19.6825,23.5897,33.6508,87.4725,124.786,90.5983,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,44.5971,58.2723,43.0708,43.4982,32.265,32.7534,31.105,32.0818,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.5214,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.2821,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,39.2247,48.6264,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1108.06,172.27599999999995,1394.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,96.5833,88.5632,88.7567,97.7166,0.0,8.00549,30.3907,0.0,0.0,-85.083,98.5763,95.1803,45.6954,335.523,42.7081,311.092,287.825,42.872,424.652,417.599,414.402,518.95,505.564,598.895,420.097,416.445,523.674,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.5751,404.715,1140.23
2020-11-22 07:43:20,95.696,96.4286,96.6117,98.138,63.5226,66.2698,62.1184,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,49.6703,19.6825,23.5897,32.674,87.4725,124.786,90.5983,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,44.5971,58.2723,43.8034,43.4982,32.265,32.7534,34.6459,32.0818,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,43.3761,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,25.1832,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,39.2247,48.6264,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1103.34,172.27599999999995,1406.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,98.3084,88.5632,90.8037,95.2016,0.0,8.00549,33.1907,0.0,0.0,-81.78399999999998,98.5763,95.1803,45.00899999999999,335.523,42.7264,311.7990000000001,287.825,42.872,423.644,417.599,414.402,518.95,505.564,598.895,420.097,415.412,523.674,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.5751,405.772,1140.23
2020-11-22 07:43:25,95.696,96.4286,96.6117,98.138,63.5226,66.2698,63.0342,63.8278,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.6703,19.6825,23.5897,31.7949,86.5934,125.861,92.7473,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.6532,11.569,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,44.5971,58.2723,43.8034,43.4982,32.265,32.7534,33.9744,31.5324,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,25.6716,26.0989,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,39.2247,48.6264,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1109.32,172.27599999999995,1400.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.7009,96.7581,90.3858,89.8241,95.3972,0.0,8.00549,33.2379,0.0,0.0,-79.8793,98.5763,95.1803,44.4229,336.656,42.7264,314.231,287.825,42.872,423.644,417.599,414.402,518.95,505.564,598.895,420.097,415.412,523.674,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,431.541,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,404.186,1139.72
2020-11-22 07:43:30,95.696,96.978,96.6117,98.138,63.5226,66.2698,63.0342,65.1709,34.4628,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,19.6825,22.5153,31.7949,87.4725,125.861,92.7473,70.6715,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.2637,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.1221,25.6105,44.5971,58.2723,43.8034,43.4982,32.265,32.7534,32.6313,31.5324,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,26.4652,26.0989,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,39.2247,48.6264,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1103.41,172.829,1401.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.7009,97.3911,91.135,90.0016,96.0332,0.0,8.00549,33.7227,0.0,0.0,-72.6989,98.5763,95.1803,44.925,338.036,43.3085,317.833,287.825,42.872,423.644,417.599,414.402,518.95,505.564,598.895,420.097,415.412,523.674,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,404.715,1139.72
2020-11-22 07:43:35,95.696,96.978,96.6117,98.138,64.3162,66.2698,63.5836,65.1709,34.4628,34.0354,32.5702,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.8657,19.6825,21.6361,31.7949,88.7424,123.516,92.7473,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.8132,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.2723,43.8034,43.4982,32.265,32.7534,31.3492,30.9829,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,24.8168,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,26.4652,26.0989,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,37.6984,47.5885,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1105.76,172.829,1396.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,97.0949,88.4337,91.0028,96.0332,0.0,8.00549,32.9081,0.0,0.0,-75.2812,98.5763,95.1803,44.925,340.657,43.3085,320.126,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.674,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,404.715,1139.72
2020-11-22 07:43:40,95.696,96.978,96.6117,98.138,64.3162,66.8193,63.5836,65.1709,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,19.6825,20.757,31.7949,88.7424,121.27,91.5751,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.2723,43.8034,43.4982,32.265,32.7534,32.5702,30.1893,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,26.4652,25.4274,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,37.6984,48.8095,38.7973,47.7717,30.3114,48.3211,2.77778,0.396825,1105.76,172.829,1406.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,97.9334,89.9307,90.053,96.0332,0.0,8.00549,33.2503,0.0,0.0,-62.155,98.5763,95.1803,44.2717,340.657,43.3085,321.6090000000001,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,405.244,1139.72
