Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:43:45,95.696,96.978,96.6117,98.138,64.3162,66.8193,63.5836,65.1709,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,19.6825,21.6361,31.7949,87.8633,121.27,87.0818,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,59.3712,43.8034,43.4982,32.265,33.3028,32.5702,30.1893,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,42.6435,42.7656,33.3028,33.9744,33.3639,34.2186,25.0611,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,26.4652,26.0989,25.1832,29.7009,42.7045,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,37.6984,48.8095,38.7973,47.7717,29.3346,48.3211,2.77778,0.396825,1106.94,172.829,1400.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.3036,97.9334,87.0423,90.9052,95.4648,0.0,8.12637,32.6623,0.0,0.0,-31.6796,98.5763,95.1803,43.7638,342.281,43.3085,320.732,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,610.9580000000002,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,404.715,1139.72
2020-11-22 07:43:50,95.696,96.978,96.6117,98.138,64.9267,66.8193,63.5836,65.1709,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,19.6825,21.6361,30.6227,87.8633,121.27,85.3236,70.2808,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,43.8034,43.4982,32.265,33.3028,32.5702,33.486,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,42.7656,32.6923,33.3639,33.3028,32.6923,26.4652,26.0989,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,5.952380000000002,56.3187,37.6984,48.8095,38.7973,47.7717,28.4799,48.3211,2.77778,0.396825,1103.39,172.829,1398.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.7009,97.3309,87.6627,89.1647,95.4648,0.0,8.12637,33.341,0.0,0.0,-8.308489999999999,98.5763,95.1803,43.7638,342.82199999999995,42.645,317.7940000000001,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,404.715,1139.72
2020-11-22 07:43:55,96.2454,96.978,96.6117,98.138,64.9267,66.8193,63.5836,65.1709,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,50.7448,18.8034,22.5153,31.5018,88.84,123.516,86.9841,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,43.8034,43.4982,32.265,33.3028,32.5702,33.486,27.8083,27.8083,27.6252,27.9304,43.315,42.8266,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,25.4274,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,56.3187,37.6984,48.8095,38.7973,47.7717,28.4799,48.3211,2.77778,0.396825,1105.84,172.829,1405.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.7009,96.6766,91.5019,89.1647,97.4556,0.0,8.12637,33.9005,0.0,0.0,-6.48467,98.5763,95.1803,44.3697,342.82199999999995,42.645,316.583,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,532.5419999999998,607.077,598.177,596.765,21.4042,405.244,1139.18
2020-11-22 07:44:00,96.2454,97.5275,96.6117,98.138,64.9267,66.8193,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,18.8034,23.4921,31.5018,88.84,124.786,87.9609,71.16,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,43.8034,43.4982,32.265,33.3028,32.5702,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.2821,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,56.3187,37.6984,48.8095,38.7973,47.7717,28.4799,48.3211,2.77778,0.396825,1106.99,172.829,1393.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.7009,97.4134,88.6711,89.1647,96.2204,0.0,8.12637,33.007,0.0,0.0,-9.37928,98.5763,95.1803,42.4671,344.446,41.1759,316.583,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,533.83,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,531.54,607.077,598.177,596.765,21.4042,405.244,1139.18
2020-11-22 07:44:05,96.2454,97.5275,96.6117,98.138,64.9267,67.3687,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,49.768,18.8034,23.4921,31.5018,88.84,124.786,89.9145,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,43.8034,43.4982,32.265,33.3028,32.5702,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.2821,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,38.7973,47.7717,28.4799,48.3211,2.77778,0.396825,1109.26,172.829,1398.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.333,96.6624,86.6949,88.811,96.2204,0.0,8.12637,33.2382,0.0,0.0,-9.57198,98.5763,95.1803,41.7553,345.8,41.9204,315.007,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,533.114,531.54,607.077,598.177,596.765,21.4042,405.244,1139.18
2020-11-22 07:44:10,96.2454,97.5275,96.6117,98.138,64.9267,67.3687,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.6593,15.7814,14.6215,14.9878,14.8657,48.7912,18.8034,24.3712,31.5018,88.84,124.786,89.9145,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,43.8034,43.4982,32.265,33.3028,31.9597,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.2821,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,47.7717,28.4799,49.1148,2.77778,0.396825,1106.91,172.829,1401.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,15.333,95.6416,88.6156,90.0585,96.6506,0.0,8.12637,30.2054,0.0,0.0,-9.18745,98.5763,95.1803,41.7553,347.63699999999994,41.9204,312.831,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,596.765,21.4042,404.715,1139.7
2020-11-22 07:44:15,96.2454,97.5275,96.6117,98.138,64.9267,67.3687,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.0488,15.7814,14.6215,14.9878,14.8657,48.7912,19.6825,24.3712,31.5018,87.9609,123.712,91.9658,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.7705,25.6105,44.5971,58.6996,43.254,43.4982,32.265,33.3028,31.3492,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,42.3993,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,25.5495,25.1832,29.7009,43.3761,43.6203,42.4603,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,47.7717,28.4799,49.1148,2.77778,0.396825,1109.26,172.829,1401.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.6715,100.004,87.8893,89.8616,95.5591,0.0,8.12637,32.6771,0.0,0.0,-26.7596,98.5763,95.1803,40.2758,348.849,40.6358,311.025,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,596.765,21.4042,404.715,1139.7
2020-11-22 07:44:20,96.2454,97.5275,96.6117,98.138,64.9267,67.3687,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,20.5617,24.3712,31.5018,86.8864,123.516,91.9658,70.0855,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.7705,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,30.7387,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.221,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,47.7717,28.4799,49.1148,2.77778,0.396825,1109.18,172.829,1403.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.5259,43.1487,0.129731,14.6715,98.2691,92.4049,89.8077,96.2098,0.0,8.12637,32.4995,0.0,0.0,-83.5026,98.5763,95.1803,39.1524,346.872,40.6358,309.768,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,597.196,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,596.765,21.4042,405.244,1140.23
2020-11-22 07:44:25,96.2454,97.5275,97.2833,98.138,66.2088,67.3687,64.8657,65.9646,34.4628,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,20.5617,25.2503,31.5018,87.7656,124.591,92.8449,71.453,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,43.315,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,42.6435,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.221,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,48.8095,28.4799,49.1148,2.77778,0.396825,1109.23,173.364,1399.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.5259,43.1487,0.129731,14.6715,96.8664,87.6033,89.1278,95.5649,0.0,8.12637,32.7363,0.0,0.0,-67.3379,98.5763,95.1803,40.5152,343.639,41.9602,309.768,287.825,42.872,423.644,417.599,414.402,518.95,506.566,598.895,420.097,415.412,523.817,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,596.765,21.4042,405.244,1140.74
2020-11-22 07:44:30,96.2454,97.5275,97.2833,98.138,66.2088,67.3687,64.8657,65.9646,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,20.5617,26.2271,31.5018,87.7656,126.252,92.8449,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.1929,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.221,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,48.8095,28.4799,49.1148,2.77778,0.396825,1111.5,173.364,1413.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.5259,43.1487,0.129731,14.6715,98.0209,90.1124,89.7385,96.2909,0.0,8.01648,31.766,0.0,0.0,-84.2735,98.5763,95.1803,40.5152,342.231,41.215,311.159,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,523.96,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,405.244,1140.74
2020-11-22 07:44:35,96.2454,97.5275,97.2833,98.138,66.2088,67.3687,65.4151,65.9646,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,20.5617,26.2271,31.5018,88.6447,126.252,93.7241,72.3321,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.7521,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.1929,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,25.5495,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,48.8095,28.4799,49.1148,2.77778,0.396825,1112.67,173.364,1411.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.1487,0.129731,13.9658,95.0844,88.443,89.0717,95.7075,0.0,8.01648,32.2022,0.0,0.0,-54.9994,98.5763,95.1803,40.5152,343.031,40.6145,310.415,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,523.96,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,405.244,1141.29
2020-11-22 07:44:40,96.2454,97.5275,97.2833,98.138,66.2088,67.3687,65.4151,67.6129,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,19.6825,26.2271,31.5018,88.6447,127.131,92.8449,74.5788,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.7705,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,57.2344,37.6984,48.8095,37.149,48.8095,28.4799,49.1148,2.77778,0.396825,1111.5,173.364,1414.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,13.9658,95.4008,88.7273,89.63600000000002,94.985,0.0,8.01648,32.2622,0.0,0.0,-28.2683,98.5763,95.1803,41.1984,343.56699999999995,39.8687,307.185,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,523.96,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,404.186,1141.81
2020-11-22 07:44:45,96.2454,97.5275,97.2833,98.138,67.0024,67.9182,66.2088,67.6129,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,19.6825,26.2271,32.4786,88.6447,128.01,92.8449,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,26.221,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,42.7656,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,44.3529,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.7705,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.18193,58.4554,37.6984,48.8095,37.149,48.8095,28.4799,49.1148,2.77778,0.396825,1112.67,173.364,1414.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.7597,96.3253,91.0706,88.3479,94.985,0.0,8.01648,32.2622,0.0,0.0,-20.0168,98.5763,95.1803,41.9445,341.6740000000001,40.653,304.032,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,524.1030000000002,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,404.715,1141.81
2020-11-22 07:44:50,96.2454,97.5275,97.2833,98.138,67.5519,67.9182,67.0024,68.2845,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,14.6215,14.9878,14.8657,47.9121,19.6825,26.2271,32.4786,90.5006,125.177,92.8449,75.6532,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,44.3529,43.0098,43.6813,32.6923,33.3639,33.3028,32.6923,26.4652,26.7094,25.1832,29.7009,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,48.8095,37.149,48.8095,28.4799,50.1526,2.77778,0.396825,1116.15,173.364,1410.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.7597,97.6515,85.8241,89.9086,95.423,0.0,8.01648,32.2622,0.0,0.0,-25.4982,98.5763,95.1803,41.3747,340.593,40.0541,300.261,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,524.1030000000002,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,403.657,1142.87
2020-11-22 07:44:55,96.7949,97.5275,97.2833,98.138,67.5519,67.9182,67.0024,68.2845,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,15.1709,14.9878,14.8657,47.9121,19.6825,26.2271,32.4786,90.5006,126.056,93.9194,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,25.1832,30.2503,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,48.8095,37.149,48.8095,28.4799,50.1526,2.77778,0.396825,1113.9,173.364,1419.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.7597,96.728,86.8451,88.7819,95.8037,0.0,8.01648,32.2287,0.0,0.0,-33.9093,98.5763,95.1803,40.0489,340.593,39.4575,298.107,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,524.246,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,404.186,1143.38
2020-11-22 07:45:00,96.7949,97.5275,97.2833,98.138,68.8339,67.9182,67.6129,69.1392,33.9133,34.0354,33.9744,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,15.1709,14.9878,14.8657,47.9121,21.5385,25.2503,32.4786,91.6728,124.982,93.0403,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.1929,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,25.1832,30.2503,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,49.8474,37.149,48.8095,28.4799,50.1526,2.77778,0.396825,1111.55,173.866,1423.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.7597,95.9465,86.4811,89.7089,96.7226,0.0,8.01648,33.8812,0.0,0.0,-14.8269,98.5763,95.1803,38.1732,339.26,39.4575,299.17,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,524.389,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,404.186,1143.38
2020-11-22 07:45:05,96.7949,97.5275,97.2833,98.138,68.8339,67.9182,68.4066,69.1392,33.9133,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.7814,15.7814,15.1709,14.9878,14.8657,47.9121,21.5385,25.2503,31.5995,91.6728,127.228,92.1612,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,25.5495,25.1832,30.2503,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,49.8474,37.149,48.8095,26.4652,50.1526,2.77778,0.396825,1110.38,173.866,1424.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.7597,95.3336,90.692,90.9533,96.9482,0.0,8.137360000000001,29.197,0.0,0.0,0.112843,98.5763,95.1803,37.2925,334.718,39.4575,301.921,287.825,42.872,423.644,417.599,414.402,518.95,507.568,598.895,420.097,415.412,524.389,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,403.129,1143.38
2020-11-22 07:45:10,96.7949,97.5275,97.2833,98.138,69.4445,72.1917,68.4066,70.3602,33.9133,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,14.9878,15.7814,15.1709,14.9878,14.8657,48.9866,21.5385,24.2735,31.5995,90.7936,125.177,93.0403,74.4811,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,33.486,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5263,25.7326,30.2503,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,49.8474,35.5006,48.8095,26.4652,50.1526,2.77778,0.396825,1106.85,173.866,1416.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.1569,97.2866,88.3531,86.7099,94.7418,0.0,8.137360000000001,32.4808,0.0,0.0,0.801633,98.5763,95.1803,36.7678,331.603,38.5718,304.14,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,524.5319999999998,503.632,598.249,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,403.657,1142.75
2020-11-22 07:45:15,96.7949,97.5275,97.2833,98.138,69.4445,72.1917,69.0171,70.9096,33.9133,34.0354,33.1197,33.1197,15.1099,15.4151,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,48.9866,21.5385,23.1013,31.5995,90.7936,126.545,92.1612,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.7521,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,32.9365,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5263,25.7326,30.2503,43.3761,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1102.04,173.34,1417.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.1569,96.6013,86.9711,89.9906,94.7925,0.0,8.03846,31.7725,0.0,0.0,-17.4294,98.5763,95.1803,36.7678,329.892,36.92,304.14,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,524.675,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,597.818,21.4042,404.715,1141.65
2020-11-22 07:45:20,96.7949,97.5275,97.2833,98.138,70.2991,72.1917,69.0171,70.9096,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,14.6215,14.9878,14.8657,47.9121,20.5617,23.1013,30.7204,90.7936,127.424,92.1612,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.348,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,54.8535,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,34.2796,32.9365,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5263,26.2821,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.47253,58.4554,37.6984,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1103.22,173.34,1422.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.1569,97.6404,88.1252,90.96,94.5528,0.0,8.03846,36.0703,0.0,0.0,-47.4873,98.5763,95.1803,39.0393,329.357,36.3715,305.462,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,524.794,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,598.871,21.4042,405.244,1141.03
2020-11-22 07:45:25,96.7949,97.5275,97.2833,98.138,70.2991,72.1917,69.8718,70.9096,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,47.9121,20.5617,23.9805,31.7949,90.7936,127.424,92.1612,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,33.6691,32.9365,27.8083,27.8083,27.6252,27.9304,44.0476,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5873,26.2821,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,37.6984,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1105.55,173.868,1424.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.8332,97.55,88.5815,90.1801,96.3681,0.0,8.03846,32.0343,0.0,0.0,-60.7904,98.5763,95.1803,40.6183,327.59,35.8574,305.98,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,524.938,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,598.871,21.4042,405.244,1140.5
2020-11-22 07:45:30,96.7949,97.5275,97.2833,98.138,70.8486,72.1917,69.8718,71.4591,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,47.9121,19.6825,24.8596,30.8181,90.7936,125.177,91.0867,73.3089,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,33.1197,32.3871,27.8083,27.8083,27.6252,27.9304,43.4982,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5873,26.8926,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,37.6984,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1105.47,173.868,1427.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,15.4653,96.7376,90.1377,91.2334,96.189,0.0,8.03846,32.9745,0.0,0.0,-78.6026,98.5763,95.1803,41.9445,325.449,35.8574,304.603,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.081,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,598.871,21.4042,405.244,1139.97
2020-11-22 07:45:35,96.7949,97.5275,97.2833,98.138,70.8486,72.1917,70.7876,71.4591,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,47.9121,20.6593,26.0317,30.8181,90.7936,126.252,90.8913,73.2112,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.2027,11.0195,11.2027,11.8132,12.4847,11.8132,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,33.1197,32.3871,27.8083,27.8083,27.6252,27.9304,43.4982,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.5873,26.8926,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1112.61,174.399,1429.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,15.4653,97.6493,88.3374,89.6367,96.189,0.0,8.03846,34.4424,0.0,0.0,-114.443,98.5763,95.1803,40.8585,323.657,36.7487,301.688,287.825,42.872,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.081,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,607.077,598.177,598.871,21.4042,405.244,1139.97
2020-11-22 07:45:40,96.7949,97.5275,97.2833,98.138,71.7644,72.1917,71.4591,72.7411,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,48.7912,20.6593,26.0317,31.6972,88.7424,128.107,90.8913,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.2027,11.0195,11.2027,11.8132,12.4847,11.8132,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,32.5702,31.8376,27.8083,27.8083,27.6252,27.9304,44.9023,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,25.2442,27.442,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1114.92,174.399,1427.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.8479,96.8104,88.3374,90.0661,95.4919,0.0,8.03846,31.4087,0.0,0.0,-137.501,98.5763,95.1803,40.8585,323.657,37.422,297.012,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.248,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,609.951,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.4042,404.715,1140.48
2020-11-22 07:45:45,96.7949,97.5275,97.2833,98.138,71.7644,72.1917,71.4591,72.7411,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,47.9121,20.6593,26.0317,31.6972,88.7424,130.256,93.0403,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.3626,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,43.4982,32.265,33.3028,32.5702,31.8376,27.8083,27.8083,27.6252,27.9304,43.4982,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,42.8266,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.221,27.442,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1116.09,174.399,1429.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.993,43.6157,0.129731,14.8479,97.5695,87.4262,89.0905,95.4919,0.0,8.03846,31.5562,0.0,0.0,-80.8448,98.5763,95.1803,40.8585,324.962,37.422,291.825,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.248,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.4042,405.244,1141.68
2020-11-22 07:45:50,96.7949,97.5275,97.2833,98.138,72.8022,72.1917,72.1306,73.9011,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.1709,14.9878,14.8657,47.9121,20.6593,26.0317,31.6972,87.8633,130.256,94.0171,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.2027,11.0195,11.2027,11.8132,12.4847,12.3626,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.265,33.3028,32.0208,31.2271,27.8083,27.8083,27.6252,27.9304,43.4982,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.221,27.442,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1115.01,174.93,1433.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,14.1863,96.9493,89.0428,89.932,95.4919,0.0,8.03846,31.5562,0.0,1.16974,-112.729,98.5763,95.1803,40.8585,326.5,36.7658,288.444,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.248,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.4042,405.244,1142.21
2020-11-22 07:45:55,96.7949,97.5275,97.2833,98.138,73.3516,75.3053,72.7411,73.9011,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,14.6215,14.9878,14.8657,48.7912,19.7802,26.0317,31.6972,87.8633,131.429,94.0171,72.9182,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3626,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.265,33.3028,32.0208,31.2271,27.8083,27.8083,27.6252,27.9304,43.4982,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.221,27.442,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1116.18,174.93,1426.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,13.4954,96.9493,89.0757,89.8697,95.22,0.0,8.03846,31.2912,0.0,0.0,-110.319,98.5763,95.1803,40.8585,328.2680000000001,38.0832,286.106,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.248,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.2332,405.244,1142.87
2020-11-22 07:46:00,96.7949,97.5275,97.2833,98.138,74.0232,75.9158,72.7411,73.9011,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9646,15.7814,15.232,14.9878,14.8657,48.7912,19.7802,26.9109,31.6972,90.2076,131.429,95.3846,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3626,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,31.4713,30.5556,27.8083,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.221,26.8315,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1114.92,174.93,1426.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,13.4954,96.6378,90.0797,88.3198,95.22,0.0,8.03846,32.015,0.0,0.0,-114.824,98.5763,95.1803,40.8585,328.755,38.0832,284.817,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.391,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.2332,405.772,1143.52
