Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:46:05,96.7949,97.5275,97.2833,98.138,74.0232,75.9158,72.7411,75.0,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,14.9267,15.7814,15.232,14.9878,14.8657,49.6703,19.7802,26.9109,31.6972,90.2076,129.475,94.1148,72.0391,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3626,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,31.4713,36.2332,27.8083,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7705,26.8315,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1114.92,174.93,1429.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,14.201,97.9021,90.1635,89.8663,95.9567,0.0,8.03846,32.6597,0.0,0.0,-102.917,98.5763,95.1803,41.5549,323.577,37.5158,284.817,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.534,503.632,599.254,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.2332,405.244,1144.12
2020-11-22 07:46:10,96.7949,97.5275,97.2833,98.138,74.5727,76.4652,73.2906,75.0,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.232,14.9878,14.8657,48.4982,20.6593,26.0317,31.6972,91.1844,130.64700000000002,94.1148,73.0159,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,11.7521,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,36.2332,27.8083,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7705,26.8315,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1112.61,174.93,1429.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,14.201,98.2244,87.1174,88.2271,95.9567,0.0,8.03846,35.22,0.0,1.13769,-93.7176,98.5763,95.1803,42.1071,318.51,38.2275,285.8520000000001,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.534,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,598.871,21.2332,405.244,1144.62
2020-11-22 07:46:15,96.7949,97.5275,97.2833,98.138,74.5727,76.4652,73.2906,75.0,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.232,14.9878,14.8657,48.4982,20.6593,26.0317,32.967,91.1844,129.768,94.9939,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,11.7521,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.2442,25.6716,25.6105,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,35.5006,27.8083,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,25.8547,26.8315,30.2503,43.9255,43.6203,43.315,43.5592,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,35.5006,50.0916,26.4652,50.1526,2.77778,0.396825,1115.01,174.93,1437.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,43.5638,42.993,43.6157,0.129731,14.201,98.7035,89.1664,90.0139,94.981,0.0,8.03846,32.7217,0.0,0.0,-81.3917,98.5763,95.1803,40.4752,317.937,38.7862,288.737,287.825,43.883,423.644,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.653,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,405.244,1145.26
2020-11-22 07:46:20,96.7949,97.5275,97.2833,98.138,74.5727,76.4652,74.4506,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.232,14.9878,14.8657,48.4982,20.6593,26.0317,34.0415,92.4542,129.768,93.9194,74.7741,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.8901,27.8083,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.3028,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,33.0586,50.0916,26.4652,50.1526,2.77778,0.396825,1112.66,174.93,1434.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,42.993,43.6157,0.129731,14.201,96.3858,90.7965,89.1175,96.4123,0.0,8.03846,32.5175,0.0,0.0,-61.6102,98.5763,95.1803,39.9653,318.6090000000001,39.4968,290.829,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.653,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,405.244,1145.26
2020-11-22 07:46:25,96.7949,97.5275,97.2833,98.138,75.4884,76.4652,74.4506,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,48.4982,20.6593,26.0317,31.5018,92.4542,129.768,91.6728,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,25.9158,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.8901,28.663,27.8083,27.6252,27.9304,44.7192,43.4371,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,33.0586,50.0916,24.3895,50.1526,2.77778,0.396825,1115.01,174.93,1432.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,43.6157,0.129731,14.201,96.9141,89.9746,88.3789,96.4123,0.0,8.03846,33.0886,0.0,0.0,-45.351000000000006,98.5763,95.1803,39.9653,320.502,40.5926,291.584,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.7959999999998,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.715,1145.26
2020-11-22 07:46:30,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,74.4506,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.4982,19.7802,25.0549,29.9389,92.4542,130.64700000000002,91.4774,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,27.8694,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.0354,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,25.5495,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,33.0586,50.0916,24.3895,50.1526,2.77778,0.396825,1116.18,174.93,1438.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,43.6157,0.129731,14.201,96.2541,87.8737,89.3008,95.791,0.0,8.03846,33.1188,0.0,0.0,-42.228,98.5763,95.1803,39.346,321.08,41.3198,294.371,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.7959999999998,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.186,1145.8
2020-11-22 07:46:35,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,74.4506,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.4982,19.7802,25.0549,29.9389,92.4542,131.624,91.4774,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.0354,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.8315,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,33.0586,50.0916,24.3895,51.3736,2.77778,0.396825,1117.34,174.93,1431.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,43.6157,0.129731,14.201,96.0524,90.0197,89.3008,95.791,0.0,8.03846,33.1207,0.0,0.0,-46.224,98.5763,95.1803,39.346,321.7940000000001,41.8683,296.003,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.7959999999998,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,405.244,1145.8
2020-11-22 07:46:40,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,74.4506,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.619,19.7802,25.0549,31.0134,93.5287,130.549,93.8217,75.0672,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,33.486,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.8315,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.4554,35.8669,49.8474,33.0586,50.0916,24.3895,51.3736,2.77778,0.396825,1111.49,174.93,1425.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,43.6157,0.129731,14.201,95.4895,89.0602,88.6085,96.5075,0.0,8.03846,30.7162,0.0,0.0,-54.1075,98.5763,95.1803,39.346,322.736,41.3333,296.003,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.939,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.715,1146.4
2020-11-22 07:46:45,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.0,76.4652,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,45.3724,19.7802,25.0549,31.9902,93.5287,128.791,92.7473,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,12.1795,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,33.486,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.8315,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,49.8474,33.0586,51.1294,24.3895,51.3736,2.77778,0.396825,1109.14,174.93,1431.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,43.6157,0.129731,14.201,97.0099,89.2596,90.2132,96.5075,0.0,8.03846,35.4524,0.0,0.0,-46.7213,98.5763,95.1803,40.5072,323.368,41.9602,296.003,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.939,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.186,1145.9
2020-11-22 07:46:50,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.0,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,45.3724,18.9011,24.1758,31.9902,91.6728,128.791,93.7241,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,11.7521,11.63,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,32.7534,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.315,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.0098,43.6813,32.6923,33.3639,33.3028,32.9976,26.4652,26.3431,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,49.8474,33.0586,51.1294,24.3895,51.3736,2.77778,0.396825,1109.14,175.44299999999996,1427.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.201,96.2931,86.4817,89.1574,95.3752,0.0,8.03846,33.5812,0.0,0.0,-46.1108,98.5763,95.1803,41.0895,325.67,39.7902,295.343,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.939,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.186,1145.36
2020-11-22 07:46:55,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.0,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.2283,19.7802,25.0549,31.9902,91.6728,128.791,94.7009,74.0903,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,13.1563,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,32.7534,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,43.8034,43.5592,44.3529,32.6923,33.3639,33.3028,32.9976,26.4652,26.3431,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,33.0586,51.1294,24.3895,51.3736,2.77778,0.396825,1107.93,175.44299999999996,1428.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.201,97.2846,88.5814,88.1133,96.2137,0.0,8.03846,33.5812,0.0,0.0,-41.4571,98.5763,95.1803,41.0895,327.664,40.3086,295.343,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.939,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,598.177,599.9,21.2332,404.715,1144.8
2020-11-22 07:47:00,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.0,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,47.2283,19.7802,25.0549,30.8181,90.4029,128.791,94.7009,75.4579,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,11.8132,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,32.0818,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.3663,43.9255,44.3529,43.5592,44.3529,32.6923,33.3639,33.3028,32.9976,26.4652,26.3431,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,33.0586,51.1294,24.3895,51.3736,2.77778,0.396825,1105.58,175.44299999999996,1431.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.201,98.556,91.1877,89.9648,97.5258,0.0,8.03846,34.6421,0.0,0.0,-58.6363,98.5763,95.1803,41.0895,328.957,40.3086,297.777,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,525.939,503.632,600.307,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,599.182,599.9,21.2332,404.715,1144.19
2020-11-22 07:47:05,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.0,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,14.8657,48.2051,19.7802,25.0549,31.9902,90.4029,129.768,93.7241,75.4579,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.2027,11.0195,11.2027,11.8132,12.4847,12.3016,11.8132,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,32.0818,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.9023,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,25.4884,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,33.0586,51.1294,24.3895,51.3736,2.77778,0.396825,1105.61,175.44299999999996,1430.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.201,96.8188,89.7005,90.0119,97.4717,0.0,8.03846,31.0482,0.0,0.0,-33.9854,98.5763,95.1803,40.5152,331.19,40.8369,299.688,287.825,43.883,422.635,417.599,414.402,518.95,508.57,598.895,420.097,415.412,526.107,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,599.182,599.9,21.2332,403.657,1143.61
2020-11-22 07:47:10,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.5495,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,49.1819,19.7802,25.0549,31.9902,92.1612,129.768,93.7241,76.5323,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.7521,11.0195,11.2027,11.8132,12.4847,12.3016,11.8132,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,32.0818,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.7705,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,51.1294,24.3895,51.3736,2.77778,0.396825,1104.43,175.44299999999996,1430.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.201,97.2902,86.6472,88.4645,95.9246,0.0,8.03846,33.2561,0.0,0.0,-61.1046,98.5763,95.1803,41.1424,330.533,42.0001,301.09,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.107,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,608.131,599.182,600.905,21.2332,405.772,1142.33
2020-11-22 07:47:15,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.5495,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,19.7802,25.0549,31.9902,93.0403,130.94,92.4542,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.7521,11.0195,11.2027,11.8132,12.4847,12.3016,11.8132,54.4872,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,38.0647,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.7705,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,51.1294,24.3895,51.3736,2.77778,0.396825,1103.11,174.892,1433.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.8626,95.6997,91.0286,88.0052,97.5234,0.0,8.03846,34.1208,0.0,0.0,-63.2728,98.5763,95.1803,41.6892,329.5540000000001,40.7303,301.09,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.25,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,611.005,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.772,1141.79
2020-11-22 07:47:20,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.5495,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,20.6593,25.0549,31.1111,92.5519,130.061,93.431,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.7521,11.0195,11.2027,11.8132,12.4847,12.3016,11.8132,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,38.0647,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,25.1221,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,51.1294,24.3895,51.3736,2.77778,0.396825,1099.64,174.892,1428.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,15.4947,96.176,87.2245,87.7096,96.7003,0.0,8.03846,33.2631,0.0,0.0,-45.6424,98.5763,95.1803,42.214,327.51,41.2806,297.635,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.25,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.772,1141.25
2020-11-22 07:47:25,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.5495,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,20.6593,25.0549,31.1111,91.5751,130.061,95.6777,75.5556,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.6911,11.0195,11.2027,11.8132,12.4847,11.7521,11.8132,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,36.2943,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.4652,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1099.61,175.44099999999997,1424.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,15.4947,96.9235,87.3087,88.2836,96.7003,0.0,8.03846,34.7835,0.0,0.0,-30.7131,98.5763,95.1803,42.214,326.431,41.9825,292.708,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.393,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,610.4540000000002,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.244,1140.12
2020-11-22 07:47:30,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,75.5495,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,14.6215,14.9878,14.8657,49.1819,20.6593,25.9341,31.1111,91.5751,130.061,94.7009,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.348,11.0195,11.2027,11.8132,12.4847,11.7521,12.3626,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,35.5617,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.4652,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1100.87,175.44099999999997,1428.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,15.4947,96.5673,90.9975,88.4601,96.7003,0.0,8.03846,34.6977,0.0,0.0,-35.8375,98.5763,95.1803,42.8678,325.841,41.2416,288.099,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.393,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.772,1139.51
2020-11-22 07:47:35,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,76.0989,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,47.9121,20.6593,25.9341,32.0879,91.5751,130.061,94.5055,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.8901,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.768,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.4652,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1104.42,175.44099999999997,1430.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.7891,96.5673,86.8932,87.6445,96.0663,0.0,8.03846,34.3787,0.0,0.0,-28.1562,98.5763,95.1803,43.589,322.644,40.0162,287.3,287.825,43.883,422.635,417.599,414.402,518.95,508.57,599.9,420.097,415.412,526.393,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.772,1138.94
2020-11-22 07:47:40,96.7949,97.5275,97.2833,98.138,75.4884,77.0147,76.0989,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,47.9121,21.7338,25.9341,33.1624,92.4542,131.136,95.3846,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,34.8901,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.768,25.6105,25.3053,25.6716,25.9158,43.9255,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.4652,26.8315,30.2503,43.9255,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1102.06,176.013,1426.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,96.5673,89.6693,90.0219,96.7799,0.0,8.03846,35.8171,0.0,0.0,-42.4913,98.5763,95.1803,44.2717,320.055,39.383,289.082,287.825,43.883,422.635,417.599,414.402,519.952,508.57,599.9,420.097,415.412,526.393,503.632,601.336,409.924,407.254,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,405.772,1138.94
2020-11-22 07:47:45,96.7949,97.5275,97.2833,97.5885,75.4884,77.0147,76.0989,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,48.9866,21.7338,25.9341,33.1624,92.4542,131.136,95.3846,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.7082,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,33.7302,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.768,25.6105,25.3053,25.6716,25.9158,43.6813,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,25.8547,26.2821,30.2503,44.475,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1103.24,176.013,1430.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,97.9462,88.3963,89.2351,95.7264,0.0,8.03846,36.0692,0.0,0.0,-25.7901,98.5763,95.1803,44.9641,318.368,38.7898,291.189,287.825,43.883,422.635,417.599,414.402,519.952,508.57,599.9,420.097,415.412,526.536,503.632,601.336,409.924,408.3130000000001,513.721,513.005,609.0169999999998,408.986,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,599.182,600.905,21.2332,404.715,1138.94
2020-11-22 07:47:50,96.7949,97.5275,97.2833,97.5885,75.4884,77.0147,76.0989,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,48.9866,21.7338,25.9341,33.1624,92.4542,131.136,94.5055,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,33.7302,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.254,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.3053,25.6716,25.9158,43.6813,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,26.2821,30.2503,44.475,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1103.24,176.516,1425.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,96.4418,88.7603,89.389,95.7264,0.0,8.03846,34.8295,0.0,0.0,-33.0051,98.5763,95.1803,44.9641,317.835,39.4938,291.721,287.825,43.883,422.635,417.599,414.402,519.952,508.57,599.9,420.097,415.412,526.536,503.632,601.336,410.982,408.3130000000001,513.721,513.005,609.0169999999998,410.044,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,600.187,600.905,21.2332,405.244,1138.94
2020-11-22 07:47:55,96.7949,97.5275,97.2833,97.5885,75.4884,77.0147,76.0989,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.5983,15.7814,15.1709,14.9878,14.8657,48.9866,21.7338,25.9341,32.1856,93.5287,130.256,94.5055,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,58.6996,44.2308,44.0476,32.9365,33.3028,34.5238,33.1197,28.663,27.8083,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.8547,25.6716,25.9158,43.6813,44.1087,43.5592,43.7424,32.6923,33.3639,33.3028,32.9976,26.4652,26.7094,26.2821,30.2503,44.475,43.6203,43.315,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1103.24,176.516,1431.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,95.7353,87.3496,89.389,95.7264,0.0,8.03846,35.265,0.0,0.0,-48.5541,98.5763,95.1803,43.5018,320.41,39.4938,291.721,287.825,43.883,422.635,417.599,414.402,519.952,509.62,599.9,420.097,415.412,526.679,503.632,601.336,410.982,408.3130000000001,513.721,513.005,610.071,410.044,407.904,512.933,512.432,612.012,430.677,430.533,532.828,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,600.187,600.905,21.2332,405.772,1138.94
2020-11-22 07:48:00,96.7949,97.5275,97.2833,97.5885,76.0379,77.0147,76.6484,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,14.9878,15.7814,14.6215,14.9878,14.8657,48.9866,21.7338,25.9341,30.232,93.5287,130.256,94.5055,75.6532,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,60.1038,44.2308,44.0476,32.9365,33.3028,34.5238,32.5702,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,32.6923,33.3639,33.3028,32.9976,26.4652,25.9768,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1104.34,176.516,1429.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,97.5906,89.0194,86.4219,95.7264,0.0,8.03846,36.1641,0.0,0.0,-38.6206,98.5763,95.1803,42.9211,322.376,39.3458,288.579,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,599.9,420.097,415.412,526.822,503.632,601.336,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,600.187,600.905,21.2332,405.244,1138.94
2020-11-22 07:48:05,96.7949,97.5275,97.2833,97.5885,76.0379,77.0147,76.6484,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.9866,21.7338,25.9341,28.3761,94.4078,132.308,95.7753,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5922,10.348,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,60.1038,44.2308,44.0476,32.9365,33.3028,34.5238,32.5702,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,33.3639,34.2186,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,32.6923,33.3639,33.3028,32.9976,26.4652,26.7705,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1104.42,176.516,1425.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.0687,95.6457,90.1501,88.7698,96.1694,0.0,8.03846,36.4055,0.0,0.0,-25.7871,98.5763,95.1803,43.4876,322.959,39.3458,287.513,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,526.941,503.632,601.336,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,532.112,531.54,609.137,600.187,600.905,21.2332,405.244,1138.94
2020-11-22 07:48:10,96.7949,97.5275,97.2833,97.5885,76.0379,77.0147,76.6484,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.9866,20.8547,25.9341,29.3529,93.3333,130.842,95.7753,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.1416,10.348,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,60.1038,45.0855,44.0476,32.9365,33.3028,34.5238,31.8376,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.768,34.2186,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,32.6923,33.3639,33.3028,33.1807,26.4652,26.7705,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1106.78,176.516,1430.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,14.745,95.0848,89.1722,91.0968,96.1694,0.0,8.03846,35.9756,0.0,0.0,-8.30349,98.5763,95.1803,43.4876,324.936,37.7271,287.513,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,527.0840000000002,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,532.112,532.589,609.137,600.187,601.9580000000002,21.2332,404.715,1139.99
2020-11-22 07:48:15,96.7949,97.5275,97.2833,97.5885,76.0379,77.0147,76.6484,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,50.3541,20.8547,25.0549,30.525,92.2588,131.722,94.7985,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.1416,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,60.1038,45.0855,44.0476,32.9365,33.3028,34.5238,31.8376,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,34.8901,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,32.6923,33.3639,33.3028,33.1807,26.4652,26.7705,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1105.6,176.516,1443.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,15.3477,96.77,87.8968,89.0705,96.144,0.0,8.03846,39.891,0.0,0.0,-14.8967,98.5763,95.1803,42.652,327.459,36.8348,287.513,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,527.227,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,532.112,532.589,609.137,600.187,601.9580000000002,21.2332,404.715,1139.99
2020-11-22 07:48:20,96.7949,97.5275,97.2833,97.5885,76.9536,77.0147,76.6484,77.0147,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,50.3541,20.8547,25.0549,32.5763,91.2821,132.601,95.6777,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.6911,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.1587,55.5861,26.5873,25.7936,25.6716,26.2821,44.5971,60.1038,45.0855,44.0476,32.9365,33.3028,34.5238,35.1954,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,34.4017,33.9744,34.3407,34.3407,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,32.6923,33.3639,33.3028,33.1807,26.4652,26.4042,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1106.78,176.516,1439.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.0308,43.46,44.0827,0.129731,15.3477,97.5153,88.9344,88.5125,95.4853,0.0,8.03846,36.9062,0.0,0.0,-12.0569,98.5763,95.1803,42.652,327.51,37.4572,285.94,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,527.371,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,532.112,532.589,609.137,600.187,601.9580000000002,21.2332,405.244,1140.61
