Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:48:25,96.7949,97.5275,97.2833,97.5885,76.9536,77.0147,77.1978,77.7473,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,50.3541,19.9756,25.0549,32.5763,92.5519,133.48,94.7985,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.1648,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,60.1038,45.0855,44.0476,32.9365,33.3028,34.5238,35.1954,28.663,28.3578,27.6252,27.9304,44.7192,44.0476,43.9255,43.8645,34.4017,33.9744,34.3407,34.3407,25.6105,25.8547,25.6716,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.9536,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,51.3736,2.77778,0.396825,1106.78,177.03099999999995,1436.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.46,44.0827,0.129731,15.3477,96.2106,87.6698,89.4845,95.4074,0.0,8.03846,38.1105,0.0,0.0,-17.815,98.5763,95.1803,43.2324,325.302,38.6805,284.384,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,527.371,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,609.137,600.187,601.9580000000002,21.2332,404.715,1141.15
2020-11-22 07:48:30,96.7949,97.5275,97.2833,97.0391,76.9536,77.0147,77.1978,77.7473,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.8889,19.9756,25.0549,32.5763,92.5519,133.48,96.0684,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,60.1038,45.0855,44.0476,32.9365,33.3028,34.5238,35.1954,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,34.3407,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.9536,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,31.1661,52.2283,24.3895,52.4115,2.77778,0.396825,1106.78,177.03099999999995,1444.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.46,44.0827,0.129731,15.3477,96.1721,89.5962,88.7443,94.6077,0.0,8.03846,35.8606,0.0,0.0,-20.155,98.5763,95.1803,42.5688,327.021,38.6805,283.3520000000001,287.825,43.883,422.635,417.599,414.402,520.9540000000002,509.62,600.953,420.097,415.412,527.514,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,600.187,601.9580000000002,21.2332,404.715,1141.78
2020-11-22 07:48:35,96.7949,97.5275,97.2833,97.0391,77.8693,79.0293,77.1978,78.8462,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.8889,19.9756,24.0781,33.6508,92.5519,133.48,96.9475,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,60.1038,44.536,44.0476,32.9365,33.3028,34.5238,35.1954,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,25.4884,26.2821,30.2503,44.475,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,50.5189,29.823,52.2283,24.3895,52.4115,2.77778,0.396825,1107.88,177.03099999999995,1447.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.927,44.0827,0.129731,14.745,97.0502,87.6715,88.7831,96.5172,0.0,8.03846,37.5897,0.0,0.0,-29.7751,98.5763,95.1803,42.5688,327.934,38.6805,282.84,287.825,43.883,422.635,417.599,414.402,522.003,509.62,600.953,420.097,415.412,527.514,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,600.187,601.9580000000002,21.2332,404.186,1142.3
2020-11-22 07:48:40,96.7949,97.5275,97.2833,97.0391,78.4799,79.0293,77.1978,78.8462,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.8889,19.9756,24.0781,34.6276,92.5519,133.48,95.873,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,60.1038,43.9255,44.0476,32.9365,33.3028,34.5238,34.6459,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.5873,26.2821,30.2503,45.0244,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,24.3895,52.4115,2.77778,0.396825,1105.52,177.03099999999995,1438.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.927,44.0827,0.129731,14.745,96.742,87.1168,89.1532,97.3282,0.0,8.03846,41.0456,0.0,0.0,-9.378,98.5763,95.1803,42.5688,328.038,38.475,282.84,287.825,43.883,422.635,417.599,414.402,522.003,509.62,600.953,421.153,415.412,527.6569999999998,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,612.012,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.772,1142.84
2020-11-22 07:48:45,96.7949,97.5275,97.2833,97.0391,78.4799,79.5788,77.7473,79.3956,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.8889,19.9756,24.0781,34.6276,93.431,132.405,94.9939,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,11.8132,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,60.1038,44.7802,44.0476,32.9365,33.3028,34.5238,34.0965,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.5873,26.2821,30.2503,45.0244,43.6203,44.2918,44.1087,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1107.96,177.03099999999995,1445.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.927,44.0827,0.129731,14.0246,95.159,89.0144,89.1532,97.3571,0.0,8.03846,38.6058,0.0,0.0,-16.0142,98.5763,95.1803,43.0804,325.033,39.2008,281.05400000000003,287.825,43.883,422.635,417.599,414.402,522.003,509.62,600.953,421.153,415.412,527.6569999999998,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.772,1143.39
2020-11-22 07:48:50,96.7949,97.5275,97.2833,97.0391,79.3956,79.5788,77.7473,79.3956,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,14.8657,48.8889,19.9756,24.0781,34.6276,93.431,133.382,95.873,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,27.1978,26.2821,45.2076,60.1038,44.7802,44.0476,32.9365,33.3028,34.5238,34.0965,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,25.6105,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1109.14,177.03099999999995,1446.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.0308,43.927,44.5498,0.129731,14.0246,96.8259,86.6685,88.4295,97.4951,0.0,8.03846,39.1293,0.0,0.0,-23.1201,98.5763,95.1803,43.0804,321.125,38.5106,280.013,287.825,44.8959,422.635,417.599,415.484,522.003,509.62,600.953,421.153,416.421,527.6569999999998,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.772,1143.92
2020-11-22 07:48:55,96.7949,97.5275,97.2833,97.0391,79.3956,79.5788,79.0293,80.2503,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,49.8657,19.9756,24.0781,33.5531,94.6032,133.382,94.9939,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,27.1978,26.2821,45.2076,60.1038,44.7802,44.0476,32.9365,33.3028,34.5238,33.547,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,33.2418,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,43.5592,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.8926,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1106.81,177.546,1447.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.0246,96.1269,88.1335,89.5688,96.2417,0.0,8.03846,38.3215,0.0,0.0,-26.5481,98.5763,95.1803,43.0804,317.405,39.019,280.021,287.825,44.8959,422.635,417.599,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,503.632,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.244,1144.42
2020-11-22 07:49:00,96.7949,97.5275,97.2833,97.0391,79.3956,80.1282,79.0293,80.2503,33.9133,34.0354,33.1197,33.1197,15.1099,14.8046,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,49.8657,19.9756,24.0781,32.674,94.6032,133.382,94.9939,76.9231,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,33.547,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,43.8645,33.8523,33.9744,34.3407,34.8901,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.8926,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1106.81,177.546,1447.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.0246,96.8421,90.2163,90.1733,96.8941,0.0,8.03846,39.4113,0.0,0.0,-14.6135,98.5763,95.1803,43.81399999999999,315.014,39.055,281.316,287.825,44.8959,422.635,418.656,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,502.534,602.389,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,611.508,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.772,1145.0
2020-11-22 07:49:05,96.7949,97.5275,97.2833,97.0391,79.3956,80.1282,79.0293,80.2503,33.9133,34.1575,33.1197,33.6691,15.1099,14.8046,15.7814,15.9035,15.7814,15.1709,14.9878,14.8657,48.4982,19.9756,24.0781,32.674,95.7753,133.382,95.873,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,32.9365,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.8901,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.8926,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1109.17,177.546,1439.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.0246,95.6674,89.6072,88.7804,96.8941,0.0,8.03846,41.6438,0.0,0.0,-6.31492,98.5763,95.1803,43.81399999999999,313.951,39.055,281.835,287.825,44.8959,422.635,418.656,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,502.534,603.395,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,601.9580000000002,21.2332,405.244,1145.0
2020-11-22 07:49:10,96.7949,97.5275,97.2833,97.0391,79.3956,80.1282,79.0293,80.2503,33.9133,34.1575,33.7912,33.6691,15.1099,14.8046,15.7814,15.9035,15.7814,15.1709,14.9878,14.8657,48.4982,19.9756,24.0781,32.674,94.6032,133.382,94.9939,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.348,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.2076,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,32.326,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.8901,25.6105,26.4042,26.4042,25.9158,44.1697,44.1087,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.0379,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,52.2283,22.2527,52.4115,2.77778,0.396825,1109.2,177.546,1447.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.0246,96.4814,90.4947,87.9197,95.8718,0.0,8.03846,38.3861,0.0,0.0,-1.61498,98.5763,95.1803,44.4403,311.72,40.2271,281.835,287.825,44.8959,422.635,418.656,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,502.534,603.395,410.982,408.3130000000001,513.721,513.005,610.071,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,602.964,21.2332,405.244,1145.54
2020-11-22 07:49:15,96.7949,97.5275,97.2833,98.0769,79.3956,80.1282,79.0293,80.2503,34.4628,34.1575,33.7912,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,15.1709,14.9878,14.8657,49.475,20.8547,25.1526,32.674,92.3565,133.382,94.9939,77.6068,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.8974,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.6484,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,32.326,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.8901,25.6105,26.4042,26.4042,25.9158,44.1697,44.1087,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.5543,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1104.48,177.546,1443.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.6862,94.6465,89.8359,89.4584,96.2191,0.0,8.03846,39.5467,0.0,0.0,-6.803939999999999,98.5763,95.1803,44.4403,310.593,40.2271,280.547,287.825,44.8959,422.635,418.656,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,502.534,603.395,410.982,408.3130000000001,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,602.964,21.2332,405.772,1145.54
2020-11-22 07:49:20,96.7949,97.5275,97.2833,98.0769,79.3956,80.1282,79.5788,80.2503,34.4628,34.768,33.7912,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,15.1709,14.9878,14.8657,51.3309,20.8547,26.0317,33.5531,92.3565,133.382,93.9194,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.8974,11.0195,11.2027,11.8132,12.4847,11.8132,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,31.3492,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.8901,25.6105,25.8547,26.4042,25.9158,44.1697,44.1087,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1099.75,177.546,1437.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.039,88.5744,90.6476,96.2191,0.0,8.03846,44.6042,0.0,0.0,-3.36334,98.5763,95.1803,43.7156,310.064,41.6527,276.689,287.825,44.8959,422.635,418.656,415.484,522.003,509.62,601.982,421.153,416.421,527.8240000000002,502.534,603.395,410.982,408.3130000000001,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,602.964,21.2332,405.772,1145.54
2020-11-22 07:49:25,96.7949,97.5275,97.2833,98.0769,79.3956,80.1282,79.5788,80.7998,34.4628,34.768,33.7912,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,15.1709,14.9878,14.8657,50.2564,20.8547,26.0317,34.5299,93.7241,131.233,94.7985,77.5092,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.4469,11.0195,11.2027,11.8132,12.4847,11.8132,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,34.5238,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.3407,25.6105,25.8547,26.4042,25.9158,44.1697,44.7192,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1097.37,177.546,1439.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.039,88.926,90.0203,96.824,0.0,8.03846,49.5572,0.0,0.0,-2.2012,98.5763,95.1803,43.7156,309.038,42.3036,274.161,287.825,44.8959,422.635,418.656,415.484,522.003,508.594,601.982,421.153,416.421,527.8240000000002,501.508,603.395,410.982,408.3130000000001,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,602.964,21.2332,405.244,1145.54
2020-11-22 07:49:30,96.7949,97.5275,97.2833,98.0769,79.3956,80.6777,79.5788,80.7998,34.4628,34.768,34.5849,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.2564,20.8547,26.9109,34.5299,93.7241,130.159,95.7753,76.2393,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,12.0574,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.3407,25.6105,25.8547,26.4042,25.9158,44.1697,44.7192,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,25.9768,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1094.91,177.546,1444.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,95.1105,87.1549,89.9001,96.824,0.0,8.03846,49.894,0.0,0.0,-7.43537,98.5763,95.1803,43.1846,306.943,43.3663,272.904,287.825,44.8959,422.635,418.656,415.484,522.003,508.594,601.982,421.153,416.421,527.6569999999998,501.508,603.395,410.982,408.3130000000001,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,601.24,602.964,21.2332,405.244,1145.54
2020-11-22 07:49:35,96.7949,97.5275,97.2833,98.0769,79.3956,80.6777,79.5788,80.7998,35.0122,34.8291,34.5849,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.2564,19.6825,26.9109,34.5299,93.7241,130.159,95.7753,76.2393,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.3407,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.8315,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1091.41,177.546,1444.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.1669,89.2415,90.6719,95.543,0.0,8.03846,50.8957,0.0,0.0,-29.9558,98.5763,95.1803,42.4043,306.943,42.6599,272.904,287.825,44.8959,422.635,418.656,415.484,522.003,507.52,601.982,422.162,416.421,527.6569999999998,500.505,603.395,410.982,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,602.245,602.964,21.2332,405.244,1145.54
2020-11-22 07:49:40,96.7949,97.5275,97.2833,98.0769,79.3956,80.6777,79.5788,80.7998,35.0122,34.8291,34.5849,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,50.2564,19.6825,26.9109,33.5531,92.8449,130.159,95.7753,77.8022,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,34.3407,34.3407,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.8315,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1090.3,177.546,1442.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.3043,96.2583,89.2415,89.9261,96.1596,0.0,8.03846,52.4302,0.0,0.0,-62.3919,98.5763,95.1803,41.8137,307.7,42.9982,272.904,287.825,44.8959,422.635,418.656,415.484,522.003,506.447,601.982,422.162,416.421,527.6569999999998,500.505,603.395,410.982,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,602.245,602.964,21.2332,405.244,1145.0
2020-11-22 07:49:45,96.7949,97.5275,97.2833,98.0769,79.3956,80.6777,80.1282,80.7998,35.0122,35.6227,34.5849,34.4017,15.1099,14.8046,15.7814,15.9035,15.7814,14.6215,14.9878,14.8657,49.0842,19.6825,26.9109,33.5531,92.8449,131.136,95.7753,78.8767,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.0379,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1092.69,177.546,1443.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.3043,95.6903,86.8181,89.279,96.1596,0.0,7.93956,52.1575,0.0,0.0,-67.777,98.5763,95.1803,42.988,307.7,43.5964,274.915,287.825,44.8959,422.635,418.656,415.484,522.003,505.444,601.982,422.162,416.421,527.6569999999998,499.456,603.395,410.982,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,610.143,602.245,602.964,21.2332,406.301,1145.0
2020-11-22 07:49:50,96.7949,97.5275,97.2833,98.0769,79.3956,80.6777,80.1282,80.7998,35.5617,35.6227,34.5849,34.4017,15.1099,14.8046,15.7814,14.9267,15.7814,14.6215,14.9878,14.8657,49.0842,19.6825,26.9109,32.2833,91.8681,131.136,97.6313,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1092.72,177.546,1449.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.3043,96.5785,87.895,90.7831,95.4901,0.0,7.93956,51.3955,0.0,0.0,-96.4921,98.5763,95.1803,43.6727,306.125,44.1969,277.456,287.825,44.8959,422.635,418.656,415.484,522.003,505.444,601.982,422.162,416.421,527.6569999999998,499.456,603.395,410.982,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,533.3290000000002,612.515,431.61300000000006,430.749,533.1619999999998,532.589,611.149,602.245,602.964,21.2332,405.244,1145.0
2020-11-22 07:49:55,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.1282,80.7998,35.5617,35.6227,35.1954,34.9512,15.1099,14.8046,15.7814,16.0256,15.7814,14.6215,14.9878,14.8657,49.0842,19.6825,26.9109,32.2833,91.8681,131.136,97.6313,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1090.25,177.546,1453.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.4684,89.3849,88.9849,96.101,0.0,7.93956,51.6294,0.0,0.0,-111.268,98.5763,95.1803,43.6727,308.35,44.1969,278.737,287.825,44.8959,422.635,418.656,415.484,522.003,504.442,603.036,422.162,416.421,527.6569999999998,499.456,603.395,410.982,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,532.589,611.149,602.245,602.964,21.2332,405.244,1144.47
2020-11-22 07:50:00,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.1282,80.7998,36.3553,35.6227,35.1954,36.1722,15.1099,14.8046,15.7814,16.0256,15.7814,14.6215,14.9878,14.8657,49.0842,18.8034,26.9109,33.2601,91.8681,132.112,96.6544,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.7521,11.8132,12.4847,11.7521,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.0476,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.7094,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1093.83,177.025,1451.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,97.083,91.1201,90.9417,96.101,0.0,7.93956,50.7717,0.0,0.0,-123.439,98.5763,95.1803,43.6727,310.66,44.0206,279.251,287.825,44.8959,422.635,418.656,415.484,522.003,504.442,603.036,422.162,416.421,527.6569999999998,499.456,603.395,412.04,409.323,513.721,513.005,611.077,410.044,408.962,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,532.589,611.149,602.245,602.964,21.2332,405.772,1143.92
2020-11-22 07:50:05,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.1282,80.7998,36.3553,36.1722,35.7448,36.1722,15.1099,14.8046,15.7814,16.0256,15.7814,15.1709,14.9878,14.8657,49.0842,18.8034,26.9109,33.2601,91.8681,132.112,96.6544,78.9743,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.9744,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,33.7912,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.4652,26.0989,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1095.02,177.025,1452.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.0987,87.5218,89.82799999999997,96.101,0.0,7.93956,52.7344,0.0,0.0,-84.335,98.5763,95.1803,43.0729,311.525,46.1854,279.251,287.825,44.8959,422.635,418.656,415.484,522.003,504.442,603.036,422.162,416.421,527.6569999999998,499.456,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,533.638,611.149,602.245,602.964,21.2332,404.715,1143.92
2020-11-22 07:50:10,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.6777,80.7998,36.3553,36.1722,36.5385,36.1722,15.1099,14.8046,15.7814,16.0256,15.7814,15.1709,14.9878,14.8657,49.9634,18.8034,26.9109,34.2369,93.0403,133.382,96.6544,77.9976,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,34.3407,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,27.5031,26.8315,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1089.13,177.533,1446.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,97.0558,88.9885,88.4397,94.3443,0.0,7.93956,51.9902,0.0,0.0,-66.8817,98.5763,95.1803,42.5093,312.622,46.7499,280.495,287.825,44.8959,422.635,418.656,415.484,522.003,504.442,603.036,422.162,416.421,527.8,498.429,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,533.638,611.149,602.245,602.964,21.2332,404.715,1143.92
2020-11-22 07:50:15,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.6777,80.7998,36.3553,36.1722,36.5385,36.1722,15.1099,14.8046,15.7814,14.9267,15.7814,15.1709,14.9878,14.8657,51.1355,18.8034,26.9109,33.1624,93.0403,132.405,97.5336,77.9976,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.7912,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.7705,26.8315,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1092.74,177.533,1450.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,96.6185,88.9885,89.8132,96.1906,0.0,7.93956,55.1272,0.0,0.0,-51.4772,98.5763,95.1803,41.7721,314.558,46.7499,282.29,287.825,44.8959,422.635,418.656,415.484,522.003,504.442,603.036,422.162,416.421,527.943,498.429,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,533.638,611.149,602.245,602.964,21.2332,404.186,1143.92
2020-11-22 07:50:20,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.6777,80.7998,37.5763,36.7827,36.5385,36.1722,15.1099,14.8046,15.7814,15.4762,15.7814,15.1709,14.9878,14.8657,49.2796,19.6825,27.8877,33.1624,93.9194,133.284,97.5336,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,34.5238,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.7912,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.7705,25.8547,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1090.36,177.533,1452.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,13.9364,97.9951,90.5857,89.0996,95.026,0.0,8.04945,51.9508,0.0,0.0,-42.7752,98.5763,95.1803,41.252,316.353,46.9782,283.585,287.825,44.8959,422.635,418.656,415.484,522.003,503.44,603.036,422.162,416.421,528.086,498.429,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,533.1619999999998,533.638,611.149,602.245,602.964,21.2332,405.244,1143.92
2020-11-22 07:50:25,96.7949,97.5275,97.2833,98.6264,79.3956,80.6777,80.6777,80.7998,37.5763,36.7827,36.5385,36.7827,15.1099,14.8046,15.7814,15.4762,15.7814,15.1709,14.9878,14.8657,49.2796,20.5617,28.7668,33.1624,94.8962,133.284,96.5568,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,33.9744,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.7912,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.7705,26.7705,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.348,35.8669,51.5568,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1091.58,176.952,1449.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.4979,43.927,44.5498,0.129731,14.6126,96.7306,89.0607,89.0996,95.7133,0.0,8.04945,52.4905,0.0,0.0,-54.495,98.5763,95.1803,41.7553,317.05,46.319,284.119,287.825,44.8959,422.635,418.656,415.484,522.003,503.44,603.036,422.162,416.421,528.229,498.429,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,602.245,602.964,21.2332,405.244,1144.44
2020-11-22 07:50:30,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,80.6777,80.7998,37.5763,37.3932,37.0879,36.7827,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,14.8657,50.2564,20.5617,28.7668,35.3114,95.7753,134.359,95.6777,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.5922,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,33.3639,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.7912,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,33.1807,26.7705,26.7705,26.2821,30.7998,45.0244,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.3712,35.8669,50.2747,29.823,53.2662,22.2527,52.4115,2.77778,0.396825,1091.5,176.345,1453.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0308,43.927,43.46,44.0827,0.129731,15.3183,96.3988,89.3206,89.7116,95.7133,0.0,8.04945,56.4223,0.0,0.0,-66.4579,98.5763,95.1803,42.2576,317.05,46.3606,283.374,287.825,44.8959,422.635,418.656,415.484,522.003,503.44,603.036,422.162,416.421,528.372,498.429,603.395,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,613.018,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,602.245,602.964,21.2332,404.186,1144.44
2020-11-22 07:50:35,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,80.6777,80.7998,37.5763,37.3932,38.1868,37.8205,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,15.4151,51.1355,20.5617,28.7668,35.3114,95.7753,134.359,94.7985,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.1416,11.0195,11.2027,11.8132,12.4847,12.3016,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,33.3639,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.2418,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,32.6313,26.7705,26.221,26.2821,30.7998,44.475,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.3712,35.8669,50.2747,27.3199,51.801,22.2527,52.4115,2.77778,0.396825,1090.31,174.263,1454.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.5638,43.927,42.993,43.6157,0.129731,15.3183,96.3988,92.2457,88.6065,96.4117,0.0,7.95055,55.6061,0.0,0.0,-81.105,98.5763,95.1803,42.279,318.19,45.7948,282.861,287.825,44.8959,422.635,418.656,415.484,522.003,502.4380000000001,603.036,422.162,416.421,528.587,498.429,604.4,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,614.072,430.677,430.533,533.877,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,602.245,602.964,21.4042,404.715,1144.44
2020-11-22 07:50:40,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.5763,37.3932,38.1868,38.37,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,15.4151,51.1355,20.5617,27.5946,35.3114,95.7753,132.991,94.7985,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.7521,12.3626,54.4872,56.1355,55.9524,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.7802,44.7192,32.9365,33.3028,33.4249,32.6923,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,32.6313,26.7705,26.8315,26.2821,30.7998,44.475,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,14.5604,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,35.8669,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1080.7,171.79,1450.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0449,42.7854,42.4222,42.6297,0.129731,15.3183,96.3988,89.2046,88.9572,95.3902,0.0,8.04945,52.0446,0.0,0.0,-90.5988,98.5763,95.1803,42.279,317.442,45.7948,282.861,287.825,44.8959,422.635,418.656,415.484,523.005,502.4380000000001,603.036,422.162,416.421,528.873,498.429,604.4,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,602.245,603.969,21.4042,404.715,1144.3
