Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:50:45,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.5763,37.3932,38.1868,38.37,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,15.4151,52.0146,19.6825,27.5946,35.3114,96.6544,132.991,94.7985,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,45.757,59.5543,44.2308,44.7192,32.9365,33.3028,33.4249,32.6923,28.663,28.3578,28.2357,27.9304,44.7192,44.6581,43.9255,44.4139,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,32.6313,26.7705,26.8315,26.2821,30.7998,44.475,43.6203,44.2918,44.6581,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,35.8669,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1074.64,170.535,1451.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.5778,42.7854,41.9551,42.6297,0.129731,15.3183,94.9562,87.3078,89.0587,95.3902,0.0,8.04945,53.212,0.0,0.0,-78.5752,98.5763,95.1803,42.279,316.741,46.7499,284.6740000000001,287.825,44.8959,422.635,418.656,415.484,523.005,502.4380000000001,603.036,422.162,416.421,529.016,498.429,604.4,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,404.186,1142.78
2020-11-22 07:50:50,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.5763,37.3932,38.1868,38.37,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,15.4151,52.0146,19.6825,27.5946,35.3114,94.2124,132.991,94.7985,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,45.2076,59.5543,44.2308,44.7192,32.9365,33.3028,33.4249,32.0818,28.663,28.3578,28.2357,27.9304,44.7192,44.0476,43.9255,44.4139,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,44.536,44.1087,44.2918,33.2418,33.3639,33.3028,32.6313,26.7705,25.8547,26.2821,30.7998,44.475,43.6203,44.2918,44.5971,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,35.8669,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1074.65,169.937,1452.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.5778,42.7854,41.9551,42.6297,0.129731,15.3183,96.5113,88.5904,91.4625,95.3898,0.0,8.04945,56.6369,0.0,0.0,-85.4563,98.5763,95.1803,41.5756,315.968,48.4356,288.051,287.825,44.8959,422.635,418.656,416.541,523.005,502.4380000000001,603.036,422.162,416.421,529.303,498.429,604.4,412.04,409.323,513.721,513.005,611.077,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,403.657,1140.4
2020-11-22 07:50:55,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,38.1258,38.0647,38.1868,38.37,15.1099,14.8046,15.7814,15.4762,15.7814,14.6215,14.9878,15.4151,50.9402,19.6825,27.5946,35.3114,93.3333,132.991,94.7985,77.6068,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,45.2076,59.5543,44.2308,43.9866,32.9365,33.3028,32.8755,31.4713,28.663,28.3578,28.2357,27.9304,44.1697,44.0476,43.9255,44.4139,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,43.9866,43.4982,43.0708,33.2418,33.3639,33.3028,32.6313,26.16,26.4652,26.2821,30.7998,43.8645,43.6203,43.7424,43.8034,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,35.8669,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1072.2,169.36700000000005,1454.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.5778,42.3184,41.9551,42.6297,0.129731,15.3183,97.5063,89.3518,90.1065,95.2012,0.0,8.04945,57.3379,0.0,0.0,-85.8215,98.5763,95.1803,42.3002,315.395,49.2148,291.508,287.825,44.8959,422.635,418.656,416.541,523.005,502.4380000000001,603.036,422.162,416.421,529.446,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,403.129,1139.06
2020-11-22 07:51:00,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,38.1258,38.0647,38.1868,38.37,15.1099,14.8046,15.7814,14.9267,15.7814,14.6215,14.9878,15.4151,50.9402,20.5617,27.5946,34.2369,93.3333,133.089,94.7985,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,45.2076,59.5543,44.2308,43.9866,32.9365,33.3028,32.8755,30.9219,28.663,28.3578,28.2357,27.9304,44.1697,44.0476,43.3761,43.1319,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,44.1697,43.9866,43.4982,43.6203,33.2418,33.3639,33.3028,32.6313,26.16,26.4652,26.2821,30.7998,43.8645,43.6203,43.7424,43.8034,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,35.8669,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1066.1,168.31,1453.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,42.3184,41.4881,42.1108,0.129731,14.6862,97.5011,88.8704,88.37799999999999,95.2012,0.0,8.04945,55.1496,0.0,0.0,-88.0205,98.5763,95.1803,44.0295,316.888,47.9949,293.409,287.825,44.8959,422.635,418.656,416.541,523.005,502.4380000000001,603.036,422.162,416.421,529.589,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,402.071,1136.76
2020-11-22 07:51:05,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,38.6752,38.0647,38.1868,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,50.0611,20.5617,27.5946,34.3346,94.3101,133.089,94.7985,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,44.5971,59.5543,44.2308,43.9866,32.9365,33.3028,32.8755,30.9219,27.9304,28.3578,28.2357,27.9304,44.1697,44.0476,43.3761,43.1319,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,42.7656,43.9866,43.4982,43.6203,33.2418,33.3639,33.3028,32.6313,26.16,25.7326,26.2821,30.2503,43.8645,43.6203,43.7424,43.8034,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,37.7595,49.359,27.3199,51.801,22.2527,51.2515,2.77778,0.396825,1063.68,167.74400000000003,1448.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,41.8513,41.4881,42.1108,0.129731,14.6862,97.5011,87.7355,90.7783,96.348,0.0,7.95055,58.2264,0.0,0.0,-110.16,98.5763,95.1803,46.2007,319.5540000000001,47.344,291.798,287.825,44.8959,422.635,419.712,416.541,523.005,502.4380000000001,604.0409999999998,422.162,416.421,529.732,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,401.543,1134.16
2020-11-22 07:51:10,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.0647,38.1868,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,50.0611,21.5385,27.5946,34.3346,94.3101,133.089,94.7985,76.7277,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,44.5971,59.5543,43.6813,43.9866,32.9365,33.3028,32.8755,30.3724,27.9304,28.3578,28.2357,27.9304,44.1697,44.0476,43.3761,43.1319,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,42.7656,43.4371,42.9487,43.6203,33.2418,33.3639,33.3028,32.6313,26.16,26.4042,26.2821,30.2503,43.8645,43.6203,43.7424,43.8034,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,37.7595,49.359,27.3199,50.64100000000001,22.2527,51.2515,2.77778,0.396825,1058.76,166.43099999999995,1453.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.1108,41.8513,41.0211,41.6438,0.129731,15.3183,96.4389,88.8382,89.8111,95.786,0.0,7.95055,55.5119,0.0,0.0,-96.5737,98.5763,95.1803,46.7957,319.5540000000001,47.344,288.111,287.825,44.8959,422.635,419.712,416.541,523.005,501.436,604.0409999999998,422.162,416.421,529.875,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,400.485,1132.37
2020-11-22 07:51:15,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.7973,38.1868,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,50.0611,21.5385,28.4737,34.3346,97.4359,133.089,96.8498,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.3626,12.3626,54.4872,56.1355,55.4029,55.5861,26.5873,25.7936,26.0989,26.2821,44.5971,58.1502,43.6813,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,28.3578,28.2357,27.9304,42.7656,43.4982,43.3761,43.1319,33.8523,33.9744,33.8523,34.5238,25.6105,25.8547,26.4042,25.9158,42.7656,43.4371,42.9487,42.8266,33.2418,33.3639,32.5092,32.6313,26.16,26.4042,26.2821,30.2503,43.8645,43.6203,42.8877,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,37.7595,49.359,27.3199,50.64100000000001,22.2527,50.1526,2.77778,0.396825,1057.58,165.342,1448.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.5919,41.3843,41.0211,41.6438,0.129731,15.3183,95.571,91.5578,89.5111,95.983,0.0,7.95055,56.5602,0.0,0.0,-101.897,98.5763,95.1803,47.3829,318.973,47.344,284.726,287.825,44.8959,422.635,419.712,416.541,523.005,501.436,604.0409999999998,422.162,416.421,530.1619999999998,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.957,1129.99
2020-11-22 07:51:20,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.7973,39.1636,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,52.1123,20.6593,28.4737,34.3346,97.4359,133.089,95.873,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,11.8132,12.3626,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,26.0989,26.2821,43.9866,58.1502,43.6813,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.6105,25.0611,26.4042,25.9158,42.7656,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.6313,26.16,25.3053,26.2821,30.2503,43.315,43.6203,42.8877,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.7839,37.7595,49.359,27.3199,51.6789,22.2527,50.1526,2.77778,0.396825,1053.85,164.83900000000003,1449.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.5919,41.3843,41.0211,41.1767,0.129731,15.3183,96.589,91.8306,89.7687,95.2806,0.0,7.95055,54.8609,0.0,0.0,-87.6684,98.5763,95.1803,47.3829,318.351,46.0102,282.91,287.825,44.8959,422.635,419.712,416.541,523.005,501.436,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.42800000000005,1127.62
2020-11-22 07:51:25,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.7973,39.1636,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,52.1123,20.6593,28.4737,34.3346,98.4127,132.894,94.7985,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,26.2821,43.9866,58.1502,43.6813,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.6105,25.0611,26.4042,25.9158,42.7656,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.3053,26.0379,26.2821,30.2503,43.315,43.6203,42.8877,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.8828,37.7595,49.9695,29.3346,51.6789,24.2674,51.4957,2.77778,0.396825,1057.55,167.146,1440.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.8373,42.3703,42.0589,42.5778,0.129731,14.6273,97.2356,86.8248,88.8027,95.2806,0.0,7.95055,54.3985,0.0,0.0,-52.6146,98.5763,95.1803,48.0465,317.156,47.2479,281.355,287.825,44.8959,422.635,419.712,416.541,523.005,501.436,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.42800000000005,1124.69
2020-11-22 07:51:30,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.7973,39.1636,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,15.1709,14.9878,15.4151,51.2332,20.6593,27.4969,34.3346,97.5336,132.015,93.6264,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,43.1319,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.6105,25.0611,25.7326,25.9158,42.2161,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.3053,26.0379,26.2821,30.2503,43.315,43.6203,42.1551,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,29.3346,52.6557,24.2674,52.5946,2.77778,0.396825,1064.93,172.06900000000005,1444.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5119,43.1487,43.6157,0.129731,13.9658,96.9002,91.2468,87.8612,96.2226,0.0,7.95055,56.5184,0.0,0.0,-53.1804,98.5763,95.1803,48.0465,315.701,47.9949,280.576,287.825,45.9534,422.635,419.712,416.541,523.005,501.436,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,398.899,1123.48
2020-11-22 07:51:35,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,39.2247,38.7973,38.431,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,15.4151,52.21,20.6593,27.4969,35.2137,96.6544,130.94,94.5055,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,43.1319,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,42.2161,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.3053,24.9389,26.2821,30.2503,43.315,43.6203,42.1551,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,52.6557,24.2674,52.5946,2.77778,0.396825,1072.29,174.671,1446.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5119,43.1487,43.6157,0.129731,13.9658,97.2154,88.8893,88.62,96.2226,0.0,7.95055,57.7889,0.0,0.0,-25.0661,98.5763,95.1803,49.3794,311.559,50.6566,279.541,287.825,45.9534,422.635,419.712,416.541,524.007,501.436,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.42800000000005,1123.48
2020-11-22 07:51:40,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.8816,37.5153,37.8205,38.37,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,15.4151,52.21,20.6593,26.6178,35.2137,96.6544,130.94,95.4823,75.9463,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,24.9389,25.7326,43.9866,58.1502,43.1319,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,42.2161,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.3053,25.7326,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1075.85,174.671,1441.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5119,43.1487,43.6157,0.129731,13.9658,97.1612,87.9511,89.1956,96.9883,0.0,7.95055,58.5407,0.0,0.0,-25.0946,98.5763,95.1803,49.9176,307.9790000000001,52.9404,276.191,287.825,45.9534,422.635,419.712,417.55,524.007,501.436,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,512.933,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.42800000000005,1124.09
2020-11-22 07:51:45,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.8816,37.5153,37.0879,37.5763,15.1099,14.8046,15.7814,15.5372,15.7814,14.6215,14.9878,15.4151,53.0891,19.6825,25.641,35.2137,96.6544,132.112,95.4823,75.9463,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,43.1319,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,42.5824,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,42.2161,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,26.2821,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1080.72,174.671,1440.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5119,43.1487,43.6157,0.129731,13.9658,95.7885,88.2606,88.82,96.9883,0.0,7.95055,58.4542,0.0,0.0,-12.8094,98.5763,95.1803,50.6754,306.86,53.5141,273.63,287.825,45.9534,422.635,419.712,417.55,524.007,500.434,604.0409999999998,423.17,416.421,530.305,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,398.899,1126.27
2020-11-22 07:51:50,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,37.149,36.5995,37.0879,37.5763,15.1099,14.8046,15.7814,14.9878,15.7814,14.6215,14.9878,15.4151,53.0891,19.6825,24.7619,34.3346,96.6544,130.94,95.58,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.4469,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,43.1319,43.254,32.9365,33.3028,32.8755,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,43.315,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,43.0708,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,26.2821,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1085.65,174.671,1437.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5119,43.1487,43.6157,0.129731,13.9658,95.7885,90.2738,89.0107,94.7996,0.0,7.95055,58.5852,0.0,0.0,-14.4468,98.5763,95.1803,50.6754,306.273,52.2418,272.356,287.825,45.9534,422.635,420.721,417.55,524.007,500.434,604.0409999999998,423.17,416.421,530.1619999999998,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,399.957,1127.84
2020-11-22 07:51:55,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,35.8059,36.5995,36.2332,36.9048,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,15.4151,53.0891,20.6593,24.7619,34.3346,96.5568,132.015,95.58,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,43.1319,43.8034,32.9365,33.3028,32.326,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,43.315,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,43.0708,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,25.3663,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1091.65,174.671,1437.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,43.6157,0.129731,14.6273,96.5454,89.2297,88.8869,96.183,0.0,7.95055,59.6974,0.0,0.0,-31.2007,98.5763,95.1803,52.0773,306.273,52.2418,271.848,287.825,45.9534,422.635,420.721,417.55,524.007,500.434,604.0409999999998,423.17,417.478,530.1619999999998,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,400.485,1130.88
2020-11-22 07:52:00,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,35.8059,36.5995,36.2332,36.3553,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,15.4151,53.0891,19.6825,23.8828,34.3346,94.7985,131.136,93.2356,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,25.6105,25.2442,25.4884,25.7326,43.9866,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,42.5824,43.315,33.8523,33.9744,33.8523,33.9744,25.0611,25.0611,25.7326,25.9158,43.0708,42.8877,42.3382,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,26.0989,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.7985,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1091.65,175.21400000000003,1435.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0827,0.129731,15.2301,96.5454,88.1952,89.7481,95.5153,0.0,7.95055,59.4918,0.0,0.0,-15.8593,98.5763,95.1803,53.3296,308.232,51.5508,271.099,287.825,45.9534,422.635,420.721,417.55,524.007,500.434,604.0409999999998,424.179,417.478,530.018,498.429,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,401.543,1134.01
2020-11-22 07:52:05,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,35.8059,35.7448,35.0733,35.7448,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,15.4151,52.1123,19.6825,23.8828,34.3346,94.7985,128.791,93.2356,76.63,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.3248,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,25.4884,25.7326,43.9866,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,43.1319,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.0611,25.7326,25.9158,43.0708,42.8877,42.8877,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,26.0989,26.2821,30.2503,43.315,43.6203,43.0098,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,50.8852,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1092.87,176.54,1429.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6676,44.0827,0.129731,14.5097,96.5454,88.9754,88.8944,95.5153,0.0,7.95055,59.5143,0.0,0.0,1.57532,98.5763,95.1803,53.3296,309.431,52.1422,271.61400000000003,287.825,45.9534,422.635,420.721,417.55,524.007,499.432,604.0409999999998,424.179,417.478,529.875,497.427,604.4,412.04,409.323,513.721,513.005,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,402.6,1136.34
2020-11-22 07:52:10,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,34.8901,35.0733,34.3407,35.7448,15.1099,14.8046,15.7814,15.7204,15.7814,15.293,14.9878,15.4151,51.2332,20.6593,23.8828,34.3346,94.7985,129.768,94.3101,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8974,11.9963,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,25.4884,25.7326,43.9866,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.6313,27.9304,27.8083,28.2357,27.9304,42.7656,43.4982,43.1319,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.0611,25.7326,25.9158,43.0708,43.4371,42.8877,42.8266,33.2418,33.3639,33.1807,32.0818,25.8547,26.0989,26.2821,30.2503,43.315,43.6203,43.5592,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1094.07,176.54,1428.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,43.6676,44.0827,0.129731,14.5097,96.5454,88.9754,88.8944,96.5202,0.0,7.95055,59.5955,0.0,0.0,,98.5763,95.1803,53.3296,310.067,53.5141,272.871,287.825,45.9534,422.635,420.721,417.55,524.007,499.432,604.0409999999998,424.179,417.478,529.732,497.427,604.4,412.04,409.323,513.721,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,402.6,1138.64
2020-11-22 07:52:15,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,33.9744,34.1575,34.3407,35.7448,15.1099,14.8046,15.7814,15.7204,15.7814,15.293,14.9878,15.4151,51.2332,20.6593,23.8828,34.3346,93.7241,129.768,93.2356,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,25.4884,25.7326,45.0244,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.6313,27.9304,27.8083,28.2357,27.9304,44.0476,43.4982,43.7424,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.0611,25.7326,25.9158,43.0708,43.4371,42.8877,43.4982,33.2418,33.3639,33.1807,33.547,25.8547,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1095.29,177.15200000000004,1431.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,43.6676,44.0827,0.129731,14.5097,96.5454,87.3664,88.5842,95.5294,0.0,7.95055,59.3404,0.0,0.0,-28.0813,98.5763,95.1803,52.2186,310.067,53.5141,277.218,287.825,46.9705,422.635,420.721,417.55,524.007,499.432,604.0409999999998,424.179,417.478,529.589,497.427,604.4,412.04,409.323,513.721,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,403.129,1140.99
2020-11-22 07:52:20,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,81.2271,80.7998,33.9744,34.1575,33.7302,34.1575,15.1099,14.8046,15.7814,15.7204,15.7814,15.293,14.9878,15.4151,51.2332,21.5385,23.8828,35.2137,93.7241,129.768,93.2356,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,25.4884,25.7326,45.0244,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.0818,27.9304,27.8083,28.2357,27.9304,44.0476,43.4982,43.7424,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.0611,25.7326,25.9158,45.0244,43.9866,42.8877,43.4982,33.2418,33.3639,33.1807,32.8755,25.8547,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,52.5946,2.77778,0.396825,1092.99,177.15200000000004,1433.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,43.6676,44.0827,0.129731,14.5097,96.5454,89.8793,89.2066,94.6332,0.0,7.95055,60.5545,0.0,0.0,-24.1948,98.5763,95.1803,52.2186,310.067,56.2057,281.871,287.825,46.9705,422.635,420.721,418.559,524.007,499.432,604.0409999999998,424.179,417.478,529.589,496.425,604.4,412.04,409.323,513.721,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,403.657,1142.59
2020-11-22 07:52:25,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,80.6777,80.7998,33.9744,34.1575,33.1807,34.1575,15.1099,14.8046,15.7814,15.7204,15.7814,15.293,14.9878,15.4151,50.0611,21.5385,23.8828,35.2137,92.7473,130.64700000000002,93.2356,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,25.7326,45.0244,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.0818,28.5409,27.8083,28.2357,27.9304,44.0476,44.0476,43.7424,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.0611,25.7326,25.9158,43.6813,43.9866,42.8877,43.4982,33.2418,33.3639,33.1807,32.8755,25.8547,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,43.4982,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1091.82,177.734,1426.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,44.4979,44.1346,44.5498,0.129731,14.5097,96.5454,89.2113,87.7114,95.7342,0.0,7.95055,60.5545,0.0,0.0,-28.7464,98.5763,95.1803,52.7581,309.566,56.2057,286.019,287.825,46.9705,422.635,421.73,418.559,524.007,499.432,604.0409999999998,425.187,418.487,529.446,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,404.715,1144.43
2020-11-22 07:52:30,96.7949,97.5275,97.2833,98.6264,80.3114,80.6777,80.1282,80.1282,33.9744,34.1575,33.1807,34.1575,15.1099,14.8046,15.7814,15.7204,15.7814,15.293,14.9878,15.4151,50.0611,20.6593,22.906,33.4554,92.7473,130.64700000000002,93.2356,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,25.7326,45.0244,58.1502,44.3529,43.8034,32.9365,33.3028,32.326,32.0818,28.5409,27.8083,28.2357,27.9304,44.0476,44.0476,43.7424,43.315,33.8523,33.9744,33.8523,33.4249,25.0611,25.6105,25.7326,25.9158,43.6813,43.9866,43.4371,44.0476,33.2418,33.3639,33.1807,32.8755,25.8547,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1090.71,178.30700000000004,1429.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,44.4979,44.1346,44.5498,0.129731,13.8776,94.9659,89.3882,88.6638,94.5475,0.0,7.95055,62.1992,0.0,0.0,-37.8325,98.5763,95.1803,52.7581,309.335,56.2057,289.445,287.825,46.9705,422.635,421.73,418.559,524.007,499.432,604.0409999999998,425.187,418.487,529.446,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,404.715,1145.58
2020-11-22 07:52:35,96.7949,97.5275,97.2833,98.6264,78.663,79.9451,80.1282,80.1282,33.9744,34.1575,33.1807,33.6081,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,15.4151,50.0611,19.7802,22.906,33.4554,93.6264,131.722,94.3101,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,25.7326,45.0244,59.6154,44.3529,43.8034,32.9365,33.3028,32.326,31.5324,28.5409,27.8083,28.2357,27.9304,44.0476,44.0476,43.7424,44.1087,33.8523,33.9744,33.8523,34.8291,25.8547,25.6105,25.7326,25.9158,43.6813,43.4371,43.4371,44.0476,33.2418,33.3639,33.1807,32.8755,25.8547,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1091.9,178.30700000000004,1433.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,44.4979,44.1346,44.5498,0.129731,13.8776,96.5347,87.3647,87.7317,95.2,0.0,7.95055,61.5172,0.0,0.0,-37.304,98.5763,95.1803,53.5194,305.745,54.9778,291.062,287.825,46.9705,422.635,421.73,418.559,524.007,499.432,604.0409999999998,425.187,418.487,529.303,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.4042,405.244,1146.82
2020-11-22 07:52:40,96.7949,97.5275,97.2833,98.6264,78.663,79.9451,79.5788,80.1282,33.9744,34.1575,33.8523,33.6081,15.1099,14.8046,15.7814,15.7204,15.7814,15.1709,14.9878,15.4151,49.0842,19.7802,23.8828,33.4554,92.6496,132.601,93.431,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,25.7326,45.0244,59.6154,44.3529,43.8034,32.9365,33.3028,33.9133,30.9829,28.5409,27.8083,28.2357,27.9304,44.0476,44.0476,43.7424,44.1087,33.8523,33.9744,33.8523,34.8291,25.8547,25.6105,25.7326,25.9158,43.6813,43.4371,43.4371,44.0476,33.2418,33.3639,33.1807,32.8755,26.9536,26.5873,26.2821,30.2503,44.1697,43.6203,43.5592,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1090.95,178.865,1431.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,44.4979,44.1346,44.5498,0.129731,13.8776,97.5369,86.6965,88.4298,96.4492,0.0,7.95055,61.9124,0.0,0.0,-19.1239,98.5763,95.1803,53.5194,304.108,52.65600000000001,289.759,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,529.303,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.5751,405.244,1147.44
2020-11-22 07:52:45,96.7949,97.5275,97.2833,98.6264,78.663,79.9451,79.5788,79.5177,33.9744,34.1575,33.8523,33.6081,15.1099,14.8046,15.7814,14.9878,15.7814,15.1709,14.9878,15.4151,49.0842,18.8034,23.8828,32.381,92.6496,131.526,89.7192,73.6996,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.348,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,26.6484,45.0244,59.6154,44.3529,43.8034,32.9365,33.3028,33.3028,30.4335,28.5409,27.8083,28.2357,27.9304,44.6581,44.0476,43.7424,44.1087,33.8523,33.9744,33.8523,34.8291,25.8547,25.6105,25.7326,25.9158,44.7802,43.4371,43.4371,44.0476,33.2418,33.3639,33.1807,32.8755,26.9536,26.5873,26.2821,30.7998,45.0855,43.6203,43.5592,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1089.84,179.46599999999995,1429.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,45.0168,44.1346,45.0168,0.129731,14.5538,95.3882,89.3821,87.944,97.1782,0.0,7.95055,62.3059,0.0,0.0,-16.4097,98.5763,95.1803,54.0884,304.747,53.2349,287.356,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,529.303,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.5751,405.244,1148.56
2020-11-22 07:52:50,96.7949,97.5275,97.2833,98.6264,78.663,79.3956,79.5788,79.5177,33.9744,34.1575,33.8523,33.6081,15.1099,14.8046,15.7814,15.7204,15.7814,15.1709,14.9878,15.4151,49.0842,18.8034,23.8828,31.4041,92.6496,130.64700000000002,87.4725,73.6996,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.9585,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4884,26.6484,45.0244,59.6154,44.3529,43.8034,32.9365,33.3028,33.3028,30.4335,28.5409,27.8083,28.2357,27.9304,44.6581,44.5971,43.7424,44.1087,33.8523,33.9744,33.8523,34.2796,25.8547,25.6105,25.7326,25.9158,44.7802,44.2918,43.4371,44.6581,33.2418,33.3639,33.1807,32.8755,26.9536,26.5873,26.2821,30.7998,45.0855,43.6203,44.1087,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.9377,24.2674,53.7546,2.77778,0.396825,1091.12,179.46599999999995,1434.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8092,45.0168,44.6017,45.0168,0.129731,14.5538,97.1017,88.0411,86.1237,97.1782,0.0,7.95055,60.8154,0.0,0.0,-34.0545,98.5763,95.1803,54.7534,307.636,53.2349,286.277,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,529.446,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,512.432,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.5751,405.772,1149.18
2020-11-22 07:52:55,96.7949,97.5275,97.2833,98.6264,78.663,79.3956,79.5788,79.5177,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,15.1709,14.9878,15.4151,49.0842,19.6825,23.8828,31.4041,91.5751,130.64700000000002,87.4725,74.6764,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.9585,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.0244,59.6154,44.3529,43.8034,32.9365,33.3028,32.7534,30.4335,28.5409,27.8083,28.2357,27.9304,44.6581,44.5971,43.7424,44.1087,33.8523,33.9744,33.8523,34.2796,25.8547,25.6105,25.7326,25.9158,44.7802,44.9023,44.1697,44.6581,33.2418,33.3639,33.1807,32.8755,26.9536,27.1978,26.2821,30.7998,45.0855,43.6203,44.1087,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,54.6703,24.2674,53.7546,2.77778,0.396825,1093.51,180.043,1434.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2763,45.0168,44.6017,45.0168,0.129731,14.5538,96.8215,88.0411,86.7774,96.5302,0.0,7.95055,59.7817,0.0,0.0,-14.727,98.5763,95.1803,54.7534,310.468,54.0275,288.628,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,529.589,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,513.4580000000002,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,533.638,611.149,603.251,603.969,21.5751,404.715,1149.7
2020-11-22 07:53:00,96.7949,97.5275,97.2833,98.6264,78.663,79.3956,79.5788,78.9683,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,15.1709,14.9878,15.4151,49.0842,19.6825,23.8828,31.4041,91.4774,131.819,87.9609,76.2393,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.0244,59.6154,45.2076,43.8034,32.9365,33.3028,32.7534,39.591,28.5409,28.4799,28.2357,27.9304,44.6581,44.5971,43.7424,44.1087,33.8523,33.9744,33.8523,34.2796,25.8547,25.6105,25.7326,25.9158,44.7802,44.9023,44.1697,44.6581,33.2418,33.3639,33.1807,32.8755,26.9536,26.16,26.2821,30.7998,45.0855,43.6203,44.1087,44.4139,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,54.6703,24.2674,53.7546,2.77778,0.396825,1090.0,180.043,1441.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2763,45.0168,44.6017,45.0168,0.129731,14.5538,95.8659,88.196,88.3969,97.8501,0.0,8.04945,63.327,0.0,0.0,1.9063900000000005,98.5763,95.1803,54.1522,311.983,53.5066,294.785,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,529.875,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,513.4580000000002,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,611.149,603.251,603.969,21.5751,405.772,1150.46
