Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:53:05,96.7949,97.5275,97.2833,98.6264,78.663,79.3956,79.5788,78.9683,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,15.1709,14.9878,15.4151,49.0842,19.6825,23.8828,32.674,92.4542,133.675,91.4774,76.2393,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.0244,59.6154,45.2076,44.9023,32.9365,33.3028,33.8523,39.0415,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.1087,33.8523,33.9744,33.8523,35.0733,25.8547,26.16,25.7326,25.9158,44.7802,45.4518,44.1697,44.6581,33.2418,33.3639,33.1807,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,43.6203,44.1087,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,54.6703,24.2674,52.4725,2.77778,0.396825,1092.35,180.043,1442.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2763,45.0168,44.6017,45.0168,0.129731,14.5538,96.4904,88.4612,89.9752,97.2845,0.0,8.04945,61.2511,0.0,0.0,3.20885,98.5763,95.1803,54.6986,313.439,53.5066,300.735,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,530.018,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,513.4580000000002,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,611.149,603.251,603.969,21.5751,403.129,1151.07
2020-11-22 07:53:10,96.7949,97.5275,97.2833,98.6264,78.663,79.3956,79.5788,78.9683,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,14.6215,14.9878,15.4151,48.2051,20.5617,25.0549,33.6508,92.4542,134.945,93.7241,77.1184,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,33.8523,37.6984,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.1087,33.8523,33.9744,33.8523,34.5238,25.8547,26.16,26.4042,25.9158,44.7802,44.1087,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,43.6203,44.1087,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,54.6703,24.2674,52.4725,2.77778,0.396825,1092.59,180.043,1448.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2763,45.0168,44.6017,45.0168,0.129731,15.2448,96.4904,89.9146,88.8093,96.3906,0.0,8.04945,64.5806,0.0,0.0,0.811765,98.5763,95.1803,55.2498,313.439,54.3065,303.954,287.825,46.9705,422.635,421.73,418.559,524.007,498.429,604.0409999999998,425.187,418.487,530.305,496.425,604.4,412.04,409.323,514.746,514.03,612.131,411.102,410.02,513.9590000000002,513.4580000000002,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,611.149,603.251,603.969,21.5751,405.244,1151.68
2020-11-22 07:53:15,96.7949,97.5275,97.2833,98.6264,79.3956,79.3956,79.5788,80.3114,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,15.232,14.9878,15.4151,49.2796,20.5617,26.0317,33.6508,94.2124,134.945,93.7241,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,33.8523,36.5995,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.1087,33.8523,33.9744,33.8523,34.5238,25.8547,26.16,26.4042,26.5263,44.7802,44.1087,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.1087,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,52.1062,31.105,53.8156,24.2674,52.4725,2.77778,0.396825,1093.74,178.645,1444.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7573,45.0168,44.0827,45.0168,0.129731,15.8475,95.2394,89.5589,88.8357,95.7558,0.0,8.04945,65.954,0.0,0.0,-28.9903,98.5763,95.1803,55.2498,314.981,54.3065,303.082,287.825,46.9705,422.635,421.73,419.568,524.007,498.429,604.0409999999998,425.187,418.487,530.591,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,614.072,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,405.244,1152.23
2020-11-22 07:53:20,96.7949,97.5275,97.2833,98.6264,79.3956,79.3956,79.5788,80.3114,33.9744,34.1575,33.8523,33.0586,15.1099,14.8046,15.7814,15.7204,15.7814,15.232,14.9878,15.4151,49.2796,21.4408,26.0317,33.6508,96.2637,133.675,95.2869,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,33.3028,35.6838,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.5238,26.7705,26.16,26.4042,26.5263,44.7802,44.1087,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1092.65,178.645,1449.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7573,45.0168,44.0827,45.0168,0.129731,15.8475,96.83,90.8409,87.9845,96.7227,0.0,8.04945,65.3071,0.0,0.0,-30.7793,98.5763,95.1803,55.2498,318.588,54.8766,297.12,287.825,46.9705,422.635,421.73,419.568,525.009,498.429,604.0409999999998,426.195,419.496,530.734,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,405.244,1153.37
2020-11-22 07:53:25,96.7949,97.5275,97.2833,98.6264,79.3956,79.3956,79.5788,80.3114,35.3175,35.7448,33.8523,34.5849,15.1099,14.8046,15.7814,15.7204,15.7814,15.232,14.9878,15.4151,49.2796,21.4408,26.0317,33.6508,97.6313,133.675,96.1661,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,32.6923,35.1343,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.9744,26.7705,26.16,26.4042,26.5263,44.7802,44.6581,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1097.43,178.645,1451.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7573,44.4979,44.0827,44.4979,0.129731,15.8475,95.9629,88.8386,89.992,96.8563,0.0,8.04945,63.5721,0.0,0.0,-53.4586,98.5763,95.1803,56.0065,323.761,55.1875,293.409,287.825,46.9705,422.635,421.73,419.568,525.009,498.429,604.0409999999998,426.195,419.496,530.996,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,405.244,1154.41
2020-11-22 07:53:30,96.7949,97.5275,97.2833,98.6264,79.3956,80.1893,79.5788,81.105,35.3175,35.7448,34.768,34.5849,15.1099,14.8046,15.7814,15.7204,15.7814,15.232,14.9878,15.4151,50.2564,21.4408,27.0085,34.5299,97.6313,133.675,96.3614,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,32.6923,34.5849,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.9512,26.7705,26.16,26.4042,26.5263,44.7802,44.6581,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1095.07,177.45,1453.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,44.0827,44.4979,0.129731,15.186,96.6076,88.3955,89.323,96.025,0.0,8.04945,67.6656,0.0,0.0,-48.6083,98.5763,95.1803,56.0065,327.792,55.1875,292.887,287.825,46.9705,422.635,421.73,419.568,525.009,498.429,604.0409999999998,426.195,419.496,531.2819999999998,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,406.301,1155.73
2020-11-22 07:53:35,96.7949,97.5275,97.2833,98.6264,79.3956,80.1893,79.5788,81.105,35.3175,36.1722,34.768,35.5006,15.1099,14.8046,15.7814,15.7204,15.7814,15.232,14.9878,15.4151,50.2564,21.4408,27.0085,34.5299,96.4591,133.675,96.3614,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,46.6117,59.6154,45.2076,44.9023,32.9365,33.3028,35.5006,34.0354,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,26.5263,44.7802,45.2076,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,39.2247,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1095.02,176.93200000000004,1454.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,44.0827,44.4979,0.129731,14.5685,95.8582,88.2644,88.8119,96.0149,0.0,8.04945,66.818,0.0,0.0,-83.0593,99.5781,95.1803,55.2472,329.82,54.2669,293.392,287.825,46.9705,422.635,422.786,419.568,525.009,498.429,604.0409999999998,426.195,419.496,531.569,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,612.515,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,405.772,1156.27
2020-11-22 07:53:40,96.7949,97.5275,97.2833,98.6264,79.3956,80.1893,79.5788,81.105,36.5995,36.1722,36.4164,35.5006,15.1099,14.8046,15.7814,15.0488,15.7814,14.6825,14.9878,15.4151,50.2564,21.4408,27.0085,35.7021,96.4591,134.847,96.3614,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4628,34.0354,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,26.5263,44.7802,45.757,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1095.02,176.93200000000004,1458.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,44.0827,44.4979,0.129731,14.5685,96.8428,88.6994,89.7419,96.0149,0.0,7.95055,,0.0,0.0,-104.103,99.5781,95.1803,55.8964,329.1090000000001,54.3208,293.93,287.825,46.9705,422.635,422.786,419.568,525.009,498.429,604.0409999999998,426.195,419.496,531.712,496.425,604.4,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,534.211,534.64,612.203,603.251,603.969,21.5751,405.772,1156.85
2020-11-22 07:53:45,96.7949,97.5275,97.2833,98.6264,79.3956,80.1893,79.5788,81.105,37.149,37.3321,36.4164,37.149,15.1099,14.8046,15.7814,15.9035,15.7814,14.6825,14.9878,15.4151,50.2564,21.4408,27.0085,35.7021,95.3846,134.847,96.3614,78.5836,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,33.9133,33.3028,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,26.5263,44.7802,45.757,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1092.66,176.93200000000004,1462.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.4979,44.0827,44.4979,0.129731,14.5685,96.9933,90.1556,89.7419,96.9437,0.0,7.95055,65.273,0.0,0.0,-102.197,99.5781,95.1803,56.4864,326.663,55.0332,290.945,287.825,47.9874,422.635,422.786,419.568,526.058,498.429,604.0409999999998,426.195,419.496,531.998,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,534.211,534.64,612.203,603.251,602.939,21.746,405.772,1157.41
2020-11-22 07:53:50,96.7949,97.5275,97.2833,98.6264,80.3724,80.1893,79.5788,81.105,37.7595,37.3321,37.149,37.149,15.1099,14.8046,15.7814,15.9035,15.7814,14.6825,14.9878,15.4151,51.5262,21.4408,27.0085,36.7766,96.2637,134.847,97.7289,77.7045,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,32.6923,33.3028,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.4017,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1091.38,176.368,1464.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6157,44.4979,0.129731,14.5685,97.2992,91.1953,90.7811,95.8568,0.0,7.95055,64.943,0.0,0.0,-122.216,99.5781,95.1803,56.4864,325.277,55.0332,286.432,287.825,47.9874,422.635,422.786,419.568,526.058,498.429,604.0409999999998,426.195,419.496,532.165,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,534.211,534.64,612.203,603.251,602.939,21.746,405.772,1157.41
2020-11-22 07:53:55,96.7949,97.5275,97.2833,98.6264,80.3724,80.1893,79.5788,81.105,38.431,38.8584,38.1868,38.37,15.1099,14.8046,15.7814,15.1099,15.7814,14.6825,14.9878,15.4151,52.5031,22.4176,27.0085,36.7766,96.2637,136.02,99.1941,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,32.6923,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.4017,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,25.7936,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1087.73,176.368,1466.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6157,44.4979,0.129731,14.5685,96.334,89.1331,90.7811,95.9391,0.0,7.95055,66.7551,0.0,0.0,-116.074,99.5781,95.1803,57.1275,323.415,54.4746,285.645,287.825,47.9874,422.635,422.786,419.568,526.058,498.429,604.0409999999998,426.195,419.496,532.452,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,513.9590000000002,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,534.211,534.64,612.203,603.251,602.939,21.746,405.772,1157.41
2020-11-22 07:54:00,96.7949,97.5275,97.2833,98.6264,80.3724,80.7387,79.5788,81.105,39.652,39.8962,39.2247,39.7741,15.1099,14.8046,15.7814,15.1099,15.7814,14.6825,14.9878,15.4151,53.5775,21.4408,27.0085,34.3346,96.2637,136.02,99.1941,79.6581,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,32.0818,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.4017,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.7802,45.2686,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1082.83,176.368,1463.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6157,44.4979,0.129731,14.5685,96.5569,87.8838,90.1453,95.6162,0.0,7.95055,64.9564,0.0,0.0,-116.031,99.5781,95.1803,57.6651,321.706,53.7063,286.944,287.825,47.9874,422.635,422.786,419.568,526.058,498.429,604.0409999999998,426.195,419.496,532.595,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,603.251,602.939,21.746,405.244,1156.87
2020-11-22 07:54:05,96.7949,97.5275,97.2833,98.6264,80.3724,80.7387,79.5788,81.105,39.652,41.3614,39.2247,39.7741,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,53.5775,21.4408,27.0085,34.3346,96.2637,135.14,97.3382,79.6581,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,32.0818,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.8523,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.7802,45.0244,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1082.74,175.787,1460.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6157,44.0308,0.129731,15.2595,95.3775,89.1532,87.4567,95.6162,0.0,7.95055,68.2968,0.0,0.0,-94.001,99.5781,95.1803,57.6651,322.29,54.3137,286.923,287.825,47.9874,422.635,422.786,419.568,526.058,498.429,604.0409999999998,426.195,419.496,532.738,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,603.251,602.939,21.746,405.244,1156.22
2020-11-22 07:54:10,96.7949,97.5275,97.2833,98.6264,80.3724,80.7387,79.5788,81.105,40.812,41.3614,40.3846,40.5067,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.5031,21.4408,27.0085,35.5067,95.3846,135.14,95.0916,79.6581,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,35.7448,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.8523,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.7802,45.0244,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1077.82,175.179,1475.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2903,44.0308,43.6157,44.0308,0.129731,15.921,95.9926,87.3943,89.9857,97.1432,0.0,7.95055,67.58,0.0,0.0,-82.7775,99.5781,95.1803,57.1275,322.29,53.7438,283.555,287.825,47.9874,422.635,422.786,420.577,526.058,498.429,604.0409999999998,426.195,419.496,532.881,496.425,603.37,412.04,409.323,514.746,514.03,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,603.251,602.939,21.746,404.715,1155.01
2020-11-22 07:54:15,96.7949,97.5275,97.2833,98.6264,80.3724,81.2882,79.5788,81.105,41.3614,41.3614,41.1783,41.0562,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,51.5262,21.4408,27.0085,36.6789,95.3846,135.14,93.431,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,35.7448,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,26.3431,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.7912,32.8755,26.9536,26.4652,26.2821,30.7998,45.0855,44.2918,44.7802,45.0244,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1074.13,174.678,1466.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,16.5238,97.3762,89.8391,88.2927,95.6002,0.0,7.95055,67.0391,0.0,0.0,-75.8602,99.5781,95.1803,56.3149,323.8590000000001,53.7438,278.44,287.825,47.9874,423.667,423.794,420.577,526.058,498.429,603.036,426.195,419.496,533.024,496.425,603.37,412.04,409.323,514.746,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,603.251,602.939,21.746,404.715,1153.84
2020-11-22 07:54:20,96.7949,97.5275,97.2833,98.6264,80.3724,81.2882,79.5788,81.105,42.5824,42.2161,42.6435,41.7888,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.4054,22.4176,27.0085,37.558,95.3846,133.871,94.4078,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,35.7448,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4652,26.2821,30.7998,45.0855,44.2918,44.7802,45.0244,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1071.69,174.134,1476.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,16.5238,96.9553,90.8268,89.5555,96.2466,0.0,7.95055,67.3059,0.0,0.0,-53.3326,99.5781,95.1803,56.3149,323.8590000000001,53.7438,275.42,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,426.195,419.496,533.143,496.425,603.37,412.04,409.323,514.746,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,603.251,602.939,21.746,406.301,1151.37
2020-11-22 07:54:25,96.7949,97.5275,97.2833,98.6264,80.3724,81.8376,79.5788,81.105,42.5824,43.0708,42.6435,42.3382,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,54.2613,22.4176,27.0085,36.4835,95.3846,133.871,93.2356,78.779,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,34.4017,34.8901,28.5409,28.4799,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4652,26.2821,30.7998,45.0855,44.2918,44.7802,44.3529,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,26.0989,52.4725,2.77778,0.396825,1069.25,174.134,1467.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,16.5238,96.9553,89.5774,88.8165,95.9987,0.0,7.95055,67.3059,0.0,0.0,-39.5567,99.5781,95.1803,56.3149,322.37,52.6026,273.916,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,426.195,419.496,533.143,496.425,603.37,412.04,409.323,514.746,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,602.221,602.939,21.746,406.301,1149.63
2020-11-22 07:54:30,96.7949,97.5275,97.2833,98.6264,80.3724,81.8376,79.5788,81.105,43.1319,43.0708,42.6435,43.0098,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,54.2613,22.4176,27.8877,36.4835,96.4591,133.871,94.1148,79.6581,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,33.7302,34.2796,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,44.7802,43.9866,44.1697,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,25.4274,26.2821,30.7998,45.0855,44.2918,44.7802,44.3529,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,27.381,52.4725,2.77778,0.396825,1075.26,174.731,1469.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,43.5638,0.129731,16.5238,96.5116,88.309,88.8165,95.9457,0.0,7.95055,69.0711,0.0,0.0,-58.8479,99.5781,95.1803,55.6284,321.17,52.6634,272.665,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,426.195,419.496,533.286,496.425,603.37,412.04,409.323,514.746,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,602.221,602.939,21.746,405.772,1147.83
2020-11-22 07:54:35,96.7949,97.5275,97.2833,98.6264,80.3724,82.3871,79.5788,81.105,43.1319,44.0476,43.4371,43.0098,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,54.2613,22.4176,27.8877,36.4835,97.7289,133.871,94.1148,79.6581,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0195,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.5873,26.6484,45.8791,59.6154,45.2076,44.9023,32.9365,33.3028,33.1197,34.2796,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,43.8034,43.9866,44.1697,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.7802,44.3529,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,27.381,52.4725,2.77778,0.396825,1081.32,174.731,1463.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,43.5638,0.129731,16.5238,96.5116,89.1537,88.8165,95.273,0.0,7.95055,67.82300000000001,0.0,0.0,-29.8985,99.5781,95.1803,54.7598,320.638,52.1484,271.663,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,426.195,420.55300000000005,533.286,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,602.221,602.939,21.746,406.301,1147.33
2020-11-22 07:54:40,96.7949,97.5275,97.2833,98.6264,80.3724,82.3871,79.5788,81.105,43.6813,44.0476,43.4371,43.0098,15.1099,14.8046,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,55.3358,21.3431,27.8877,35.5067,97.7289,131.917,93.138,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7143,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.5873,26.6484,45.2076,59.6154,45.2076,44.9023,32.9365,33.3028,32.5092,33.547,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,43.8034,43.9866,44.1697,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.7802,44.3529,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,27.9304,52.4725,2.77778,0.396825,1089.66,175.25099999999995,1461.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,15.1272,96.5116,87.9327,89.5211,95.8209,0.0,7.95055,65.755,0.0,0.0,-42.5602,99.5781,95.1803,52.2512,320.638,52.1346,270.656,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,427.251,420.55300000000005,533.286,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,602.221,602.939,21.746,406.301,1147.33
2020-11-22 07:54:45,96.7949,97.5275,97.2833,98.6264,80.3724,82.3871,79.5788,81.105,44.2308,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,14.9878,15.7814,14.6825,14.9878,15.4151,54.4566,21.3431,27.8877,36.3858,97.7289,130.745,91.1844,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7143,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.5873,26.6484,45.2076,59.6154,45.2076,44.9023,32.9365,33.3028,31.9597,33.547,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.7802,44.3529,15.6593,14.6825,30.9829,15.4762,14.7436,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,27.9304,52.4725,2.77778,0.396825,1090.81,175.25099999999995,1464.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,14.3627,95.7028,91.3195,89.5211,96.957,0.0,7.95055,65.7823,0.0,0.0,-26.1017,99.5781,95.1803,51.7167,320.638,52.1346,270.656,287.825,47.9874,423.667,423.794,420.577,527.06,498.429,603.036,427.251,420.55300000000005,533.143,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,612.203,602.221,602.939,21.746,406.301,1149.13
2020-11-22 07:54:50,96.7949,97.5275,97.2833,98.6264,80.3724,82.3871,79.5788,81.105,44.8413,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,53.5775,21.3431,27.8877,36.3858,96.6544,133.089,92.0635,79.3651,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,10.7143,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.5873,26.6484,45.2076,59.6154,45.2076,44.9023,32.9365,33.3028,31.2271,32.7534,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,33.3028,25.7936,26.16,26.4042,26.5263,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,31.105,53.8156,27.9304,52.4725,2.77778,0.396825,1093.2,175.25099999999995,1469.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,14.3627,96.5648,88.3953,89.3482,96.957,0.0,7.95055,64.6427,0.0,0.0,-36.8212,99.5781,95.1803,51.7167,319.013,52.1346,271.618,287.825,47.9874,423.667,423.794,420.577,527.06,497.427,603.036,427.251,420.55300000000005,533.0,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,405.772,1150.58
2020-11-22 07:54:55,96.7949,97.5275,97.2833,98.6264,80.3724,82.3871,79.5788,81.105,44.8413,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,51.917,21.3431,27.8877,37.265,96.6544,134.066,93.138,78.486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.4701,11.3248,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.9023,32.9365,33.3028,34.4628,32.7534,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.7192,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.8156,27.9304,52.4725,2.77778,0.396825,1091.95,175.25099999999995,1465.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,13.7306,97.6212,91.3058,90.2673,96.957,0.0,7.95055,67.5559,0.0,0.0,-51.3648,99.5781,95.1803,51.7167,317.611,52.1346,275.421,287.825,47.9874,423.667,423.794,420.577,527.06,497.427,603.036,427.251,420.55300000000005,532.857,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,405.772,1151.93
2020-11-22 07:55:00,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,79.5788,81.105,44.8413,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,52.7961,21.3431,27.8877,38.1441,95.6777,134.066,94.0171,79.4628,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.8742,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.9023,32.9365,33.3028,34.4628,32.0208,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.1697,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.7094,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.8156,27.9304,52.4725,2.77778,0.396825,1091.95,174.739,1453.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,13.7306,95.7121,87.12700000000002,91.02,96.9508,0.0,7.95055,67.7378,0.0,0.0,-69.782,99.5781,95.1803,51.0545,318.138,51.4067,277.732,287.825,47.9874,423.667,423.794,420.577,527.06,497.427,603.036,427.251,420.55300000000005,532.857,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,513.4580000000002,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,405.772,1152.56
2020-11-22 07:55:05,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,79.5788,81.105,44.8413,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,51.917,22.6129,27.8877,38.1441,95.6777,134.066,96.2637,79.4628,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.4029,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.9023,32.9365,33.3028,34.4628,31.4103,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.1697,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,25.6716,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,52.4725,27.9304,51.3736,2.77778,0.396825,1091.98,174.739,1456.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,13.7306,95.9969,89.4159,89.5681,95.2538,0.0,7.95055,67.7342,0.0,0.0,-62.9638,99.5781,95.1803,51.0545,316.029,52.0225,277.986,287.825,47.9874,423.667,423.794,420.577,527.06,497.427,603.036,427.251,420.55300000000005,532.714,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,405.772,1153.71
2020-11-22 07:55:10,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,80.1282,81.105,43.1319,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,51.917,22.6129,27.8877,39.0232,95.6777,134.066,96.2637,79.4628,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,25.4274,26.6484,45.2076,59.6154,44.1697,44.9023,32.9365,33.3028,34.4628,31.4103,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,44.1697,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,52.4725,27.9304,51.3736,2.77778,0.396825,1091.98,174.739,1460.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,44.0308,43.1487,44.0308,0.129731,13.7306,96.5676,86.6988,87.2915,95.9948,0.0,7.95055,66.7974,0.0,0.0,-49.9058,99.5781,95.1803,51.0545,314.409,52.8294,275.165,287.825,47.9874,423.667,423.794,420.577,527.06,497.427,603.036,427.251,420.55300000000005,532.571,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,534.354,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,406.301,1154.22
2020-11-22 07:55:15,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,80.1282,81.105,43.1319,44.0476,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,52.7961,22.6129,28.7668,39.0232,96.5568,134.066,97.2405,78.1929,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.9023,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,43.6203,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.7705,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.6325,27.9304,51.3736,2.77778,0.396825,1089.51,174.739,1464.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,44.0308,0.129731,13.7306,96.3686,90.6993,89.4859,95.9948,0.0,7.95055,66.1901,0.0,0.0,-40.1886,99.5781,95.1803,50.4872,315.578,52.1422,271.858,287.825,47.9874,423.667,423.794,421.633,527.06,497.427,602.006,427.251,420.55300000000005,532.427,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,602.221,602.939,21.746,405.772,1154.75
2020-11-22 07:55:20,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,80.1282,81.105,43.1319,42.7045,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,51.5262,21.7338,28.7668,38.0464,95.6777,131.917,96.2637,78.1929,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,43.6203,33.8523,33.9744,33.8523,34.9512,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,25.2442,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.6325,27.9304,51.3736,2.77778,0.396825,1090.73,174.18099999999995,1455.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,13.7306,95.4875,88.1766,87.7467,96.7827,0.0,7.95055,66.4246,0.0,0.0,-21.4239,99.5781,95.1803,50.4872,316.834,52.1422,271.346,287.825,48.9923,423.667,423.794,421.633,527.06,497.427,602.006,427.251,420.55300000000005,532.284,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,601.216,602.939,21.917,405.772,1154.75
