Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:55:25,96.7949,97.5275,97.2833,98.6264,80.3724,82.9365,80.1282,81.105,43.1319,42.7045,43.4371,43.5592,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,51.5262,21.7338,28.7668,38.0464,95.6777,130.64700000000002,96.2637,79.5604,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,10.6532,11.0195,11.2027,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.6325,27.9304,51.3736,2.77778,0.396825,1088.25,174.18099999999995,1453.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,14.4509,96.2908,89.0324,87.7467,96.7827,0.0,7.95055,67.4794,0.0,0.0,-23.8137,99.5781,95.1803,50.4872,316.808,52.1422,270.322,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,427.251,420.55300000000005,532.141,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,601.216,602.939,21.917,404.715,1154.75
2020-11-22 07:55:30,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.1282,81.105,43.1319,42.7045,43.4371,43.0098,15.1099,14.8046,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,50.5494,21.7338,28.7668,36.7766,94.7009,129.475,95.1893,79.5604,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.6581,44.5971,44.536,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.6325,29.5788,51.3736,2.77778,0.396825,1089.54,174.18099999999995,1452.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,14.4509,94.9706,89.6993,88.3559,96.7827,0.0,7.95055,66.2205,0.0,0.0,-41.1353,99.5781,95.1803,50.4872,314.443,52.7682,269.818,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,420.55300000000005,532.141,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,601.216,602.939,21.917,405.244,1154.75
2020-11-22 07:55:35,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.6777,81.105,42.2161,42.7045,41.6056,43.0098,15.1099,14.8046,15.7814,14.9878,15.7814,14.6825,14.9878,15.4151,50.5494,21.7338,26.6178,36.7766,93.8217,129.475,94.2124,78.6813,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.6484,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.1087,44.5971,44.536,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,43.9866,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,26.4042,26.2821,30.7998,45.0855,44.2918,44.2308,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,61.0195,41.1783,51.1294,33.0586,53.083,29.5788,51.3736,2.77778,0.396825,1083.44,173.66,1456.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7714,43.5638,43.1487,43.5638,0.129731,14.4509,96.4751,89.7642,89.0852,96.1721,0.0,7.95055,64.5263,0.0,0.0,-41.8538,99.5781,95.1803,51.1676,309.434,53.6535,270.582,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,421.561,531.998,496.425,603.37,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,601.216,602.939,21.917,405.244,1154.75
2020-11-22 07:55:40,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.6777,81.105,42.2161,41.3614,41.6056,42.2772,15.1099,14.8046,15.7814,14.9878,15.7814,14.6825,14.9878,15.4151,52.5031,21.7338,25.7387,36.7766,94.7009,129.475,94.2124,77.3138,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,44.536,43.6203,44.6581,33.2418,33.3639,33.547,32.8755,26.9536,25.4274,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.7253,33.0586,52.2283,29.5788,51.3736,2.77778,0.396825,1087.08,172.582,1451.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.6297,43.0968,0.129731,13.7453,96.4751,89.8538,88.194,95.3932,0.0,7.95055,65.8034,0.0,0.0,-45.6013,99.5781,95.1803,51.8393,306.656,53.0016,271.342,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,421.561,531.998,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,615.0790000000002,430.677,430.533,534.927,535.403,613.545,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.715,1153.71
2020-11-22 07:55:45,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.6777,81.105,41.2393,41.3614,41.6056,41.7277,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,22.6129,25.7387,35.8974,94.7009,128.596,94.2124,77.3138,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.8901,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,44.536,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,26.9536,26.5873,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.7253,33.0586,52.2283,29.5788,51.3736,2.77778,0.396825,1082.19,171.304,1450.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.6297,43.0968,0.129731,13.7453,96.4751,86.7266,87.1227,95.3841,0.0,7.95055,64.382,0.0,0.0,-29.1677,99.5781,95.1803,50.5374,306.921,52.9503,273.374,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,421.561,531.998,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.715,1153.1
2020-11-22 07:55:50,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.6777,81.105,41.2393,41.3614,41.0562,41.7277,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,24.8596,35.0183,93.431,129.67,94.2124,77.3138,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,45.2076,59.6154,44.1697,44.2918,32.9365,33.3028,34.4628,34.2186,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.8034,44.536,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,26.9536,26.5873,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.58,33.0586,52.2283,29.5788,51.3736,2.77778,0.396825,1077.46,171.304,1454.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.6297,43.0968,0.129731,13.7453,95.6575,88.7719,88.1704,96.1718,0.0,7.95055,66.0748,0.0,0.0,-51.139,99.5781,95.1803,49.0031,308.838,51.5508,276.451,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,421.561,532.141,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.186,1151.82
2020-11-22 07:55:55,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.6777,81.105,34.9512,40.7509,41.0562,40.87300000000001,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,24.8596,35.0183,94.5055,128.791,93.138,77.3138,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.2027,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,45.2076,59.0659,44.1697,44.2918,32.9365,33.3028,34.4628,34.2186,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.254,43.8034,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,26.9536,25.4274,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.58,35.0733,52.2283,29.5788,51.3736,2.77778,0.396825,1079.91,171.95,1447.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.1487,43.0968,42.6297,43.0968,0.129731,13.7453,95.5746,90.1552,87.6558,95.338,0.0,7.95055,67.4291,0.0,0.0,-63.206,99.5781,95.1803,49.6485,307.902,52.9707,279.56,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,497.427,602.006,428.259,421.561,532.141,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.715,1150.68
2020-11-22 07:56:00,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,40.4457,40.1404,39.8352,40.3236,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,23.9805,36.3858,94.5055,128.791,94.0171,76.4347,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.7521,11.8132,12.4847,12.4237,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,45.2076,59.0659,44.1697,44.2918,32.9365,33.3028,34.4628,33.6691,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,26.4042,25.9158,43.254,43.8034,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,26.9536,26.221,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.58,35.0733,52.2283,31.5324,51.3736,2.77778,0.396825,1083.53,172.606,1451.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.6297,43.0968,0.129731,13.1132,96.3877,90.2035,88.9974,95.338,0.0,7.95055,65.234,0.0,0.0,-62.9618,99.5781,95.1803,50.1867,309.196,52.9707,281.388,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,498.429,602.006,428.259,421.561,532.284,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.715,1150.16
2020-11-22 07:56:05,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,40.4457,40.1404,39.8352,40.3236,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,23.9805,37.3626,94.5055,130.061,94.8962,77.3138,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.7521,11.8132,12.4847,11.8742,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,59.0659,44.1697,44.2918,32.9365,33.3028,34.4628,33.6691,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,34.4017,25.7936,26.16,25.8547,25.9158,43.254,43.8034,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,26.9536,26.221,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,51.3736,2.77778,0.396825,1083.53,172.606,1453.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.5638,42.6297,43.0968,0.129731,13.1132,97.5758,90.4247,87.6728,95.9795,0.0,7.95055,66.4361,0.0,0.0,-66.4602,99.5781,95.1803,50.1867,312.753,52.837,282.433,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,498.429,602.006,428.259,421.561,532.427,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,515.008,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,403.657,1150.16
2020-11-22 07:56:10,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,40.4457,40.1404,39.2857,40.3236,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,23.9805,37.3626,93.431,130.061,97.7289,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,59.0659,44.1697,44.2918,32.9365,33.3028,33.9133,33.1197,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.6203,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,51.3736,2.77778,0.396825,1081.12,172.606,1447.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.6157,43.0968,42.6297,43.0968,0.129731,13.1132,96.2391,89.3758,88.8303,95.9795,0.0,7.95055,62.4629,0.0,0.0,-75.92699999999998,99.5781,95.1803,49.6439,315.707,52.837,282.959,287.825,48.9923,423.667,424.80300000000005,421.633,527.06,498.429,601.0,428.259,421.561,532.427,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,601.216,601.934,21.917,404.715,1150.16
2020-11-22 07:56:15,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,40.1404,39.2857,40.3236,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,23.9805,36.3858,93.431,130.061,97.7289,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,59.0659,44.1697,44.2918,32.9365,33.3028,33.9133,32.4481,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.8645,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.3663,26.2821,30.2503,44.2918,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,51.3736,2.77778,0.396825,1081.07,172.028,1455.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,13.8629,95.9633,92.0292,88.8898,96.2608,0.0,7.95055,65.7235,0.0,0.0,-77.212,99.5781,95.1803,48.4273,319.823,52.0638,284.293,287.825,48.9923,423.667,424.80300000000005,422.642,527.06,498.429,601.0,428.259,421.561,532.571,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,600.211,601.934,21.917,405.244,1149.55
2020-11-22 07:56:20,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,40.1404,38.7363,40.3236,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,52.5031,23.4921,23.9805,36.3858,94.4078,131.136,95.7753,74.9695,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,10.6532,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,59.0659,44.1697,44.2918,32.9365,33.3028,33.3028,32.4481,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.2821,26.2821,30.2503,43.315,44.2918,43.6813,44.3529,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,51.3736,2.77778,0.396825,1078.73,172.028,1456.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,13.8629,95.9633,89.7954,89.7751,96.2608,0.0,7.95055,63.782,0.0,0.0,-73.8305,99.5781,95.1803,46.5597,322.876,50.8773,286.464,287.825,48.9923,423.667,424.80300000000005,422.642,527.06,498.429,601.0,428.259,421.561,532.714,496.425,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,534.927,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,600.211,601.934,21.917,404.715,1149.03
2020-11-22 07:56:25,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,40.1404,38.7363,39.7741,15.1099,14.8046,15.7814,15.7204,15.7814,14.6825,14.9878,15.4151,51.4286,23.4921,23.9805,35.409,94.4078,132.015,94.8962,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,11.2027,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,44.2918,32.9365,33.3028,33.3028,31.5934,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.2821,26.2821,30.2503,43.315,44.2918,43.6813,43.3761,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1077.52,172.028,1453.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,96.396,89.2971,89.7724,96.8725,0.0,7.95055,62.9331,0.0,0.0,-69.6873,99.5781,95.1803,46.5597,324.0490000000001,51.4206,287.023,287.825,48.9923,423.667,424.80300000000005,422.642,527.06,498.429,601.0,428.259,421.561,532.714,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,600.211,601.934,21.917,404.715,1148.41
2020-11-22 07:56:30,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,40.1404,38.0037,39.7741,15.1099,14.8046,15.7814,14.9267,15.7814,14.6825,14.9878,15.4151,50.4518,22.6129,23.9805,35.409,93.3333,132.015,94.8962,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,44.2918,32.9365,33.3028,32.7534,31.044,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.4274,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.4811,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1079.86,172.028,1451.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,96.6199,88.42399999999998,87.9437,96.8725,0.0,7.95055,63.1585,0.0,0.0,-63.0301,99.5781,95.1803,45.8811,326.581,52.1561,282.527,287.825,48.9923,423.667,425.811,422.642,527.06,498.429,601.0,429.267,421.561,532.857,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,600.211,601.934,21.917,404.715,1147.31
2020-11-22 07:56:35,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,40.1404,38.0037,39.7741,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,50.4518,20.757,23.9805,34.5299,92.4542,132.015,94.0171,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,44.2918,32.9365,33.3028,32.7534,31.044,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.3431,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.3968,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1081.07,172.028,1447.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,96.7845,93.1037,90.4161,96.095,0.0,7.95055,62.6146,0.0,0.0,-23.1767,99.5781,95.1803,44.3623,329.936,50.1599,280.932,287.825,48.9923,423.667,425.811,422.642,527.06,499.432,601.0,429.267,421.561,533.0,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,534.64,613.257,600.211,601.934,21.917,404.715,1147.31
2020-11-22 07:56:40,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,39.3468,38.0037,39.7741,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,51.4286,20.757,23.9805,35.6044,93.6264,132.015,94.0171,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,43.6813,32.9365,33.3028,32.2039,35.8059,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.7936,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.3431,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,14.6825,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.3968,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1082.27,172.028,1445.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,97.7847,90.1896,89.42299999999999,96.095,0.0,7.95055,64.8371,0.0,0.0,-15.4587,99.5781,95.1803,43.7411,330.4790000000001,48.7739,283.851,287.825,48.9923,424.687,425.811,422.642,527.06,499.432,601.0,429.267,421.561,533.0,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,600.211,601.934,21.917,404.715,1147.31
2020-11-22 07:56:45,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,39.591,39.3468,38.0037,39.2247,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,51.4286,20.757,25.1526,36.5812,93.6264,132.015,91.5751,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,11.3858,11.0195,11.7521,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,43.6813,32.9365,33.3028,32.2039,35.8059,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.3431,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.3968,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1081.07,172.028,1444.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,96.1369,89.5374,90.2311,96.095,0.0,7.95055,65.7467,0.0,0.0,-17.7357,99.5781,95.1803,43.106,330.4790000000001,48.1102,287.079,287.825,48.9923,424.687,425.811,422.642,528.062,499.432,601.0,429.267,422.57,533.0,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,600.211,601.934,21.917,404.186,1146.79
2020-11-22 07:56:50,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,38.9805,38.7363,38.0037,39.2247,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,51.4286,21.6361,25.1526,36.5812,93.6264,132.308,90.3053,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.7521,11.8132,12.4847,11.9353,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.5873,26.0989,44.6581,58.5165,44.1697,43.6813,32.9365,33.3028,31.5934,35.8059,28.5409,27.9304,28.2357,28.602,44.1087,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.3968,35.0733,52.2283,31.5324,50.0305,2.77778,0.396825,1073.84,172.028,1449.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,95.9058,90.1028,89.5759,97.0478,0.0,7.95055,63.6702,0.0,0.0,-9.35879,99.5781,95.1803,43.106,326.132,49.4479,287.621,287.825,50.0266,424.687,425.811,422.642,528.062,499.432,601.0,429.267,422.57,533.0,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,600.211,601.934,21.917,404.186,1146.16
2020-11-22 07:56:55,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,37.8816,37.4542,38.0037,38.3089,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,51.4286,21.6361,25.1526,35.2137,94.5055,131.233,90.3053,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.1697,43.6813,32.9365,33.3028,31.5934,35.1343,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.2979,35.0733,52.2283,33.3028,50.0305,2.77778,0.396825,1077.52,172.028,1439.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.5538,96.8223,90.3849,88.3502,96.425,0.0,7.95055,62.6452,0.0,0.0,-14.128,99.5781,95.1803,43.106,322.415,50.2307,285.4120000000001,287.825,50.0266,424.687,425.811,422.642,528.062,499.432,601.0,429.267,422.57,533.0,497.427,602.365,412.04,409.323,515.795,515.08,613.138,411.102,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,600.211,601.934,21.917,403.657,1145.5
2020-11-22 07:57:00,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,37.8816,37.4542,38.0037,38.3089,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,50.5494,21.6361,26.0317,35.2137,94.5055,131.233,91.5751,76.8254,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.6203,43.6813,32.9365,33.3028,31.044,34.5849,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.6203,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.2979,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1076.3,172.028,1432.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,96.8988,90.2607,88.3502,96.425,0.0,7.95055,63.0048,0.0,0.0,-42.8438,99.5781,95.1803,43.106,321.258,48.8502,281.932,287.825,50.0266,424.687,425.811,422.642,528.062,499.432,599.995,429.267,422.57,533.0,497.427,602.365,411.006,409.323,515.795,515.08,613.138,410.068,410.02,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,600.211,601.934,21.917,403.657,1144.96
2020-11-22 07:57:05,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,37.2711,37.4542,38.0037,38.3089,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,49.5726,22.6129,26.0317,35.2137,94.5055,131.233,92.7473,75.8486,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,9.85959,11.3858,11.0195,11.7521,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.6203,43.6813,32.9365,33.3028,31.044,34.5849,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.0708,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.5495,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.2979,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1075.09,172.028,1433.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,97.3169,90.4872,88.1168,95.3017,0.0,7.95055,64.7901,0.0,0.0,-30.8519,99.5781,95.1803,42.5492,322.728,48.8502,280.86400000000003,287.825,50.0266,424.687,425.811,422.642,528.062,499.432,599.995,429.267,422.57,533.0,497.427,602.365,411.006,409.323,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,599.205,601.934,21.917,403.657,1143.71
2020-11-22 07:57:10,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,36.5385,36.6606,35.6227,37.4542,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,49.5726,22.6129,26.0317,35.2137,93.431,131.233,92.7473,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.6203,43.6813,32.9365,33.3028,32.6923,34.0354,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.0708,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.2979,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1073.79,172.028,1430.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.6568,96.3839,89.0158,89.3155,96.1014,0.0,7.95055,64.7587,0.0,0.0,-60.0102,99.5781,95.1803,42.5492,324.743,48.15600000000001,280.341,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,533.0,497.427,601.359,411.006,409.323,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,535.26,535.69,613.257,599.205,600.929,21.917,404.715,1143.17
2020-11-22 07:57:15,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,35.8669,35.5006,35.6227,36.2943,15.1099,14.8046,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,49.5726,23.5897,24.9573,36.0928,92.2588,129.963,91.5751,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.0708,43.6813,32.9365,33.3028,32.6923,33.3028,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.0708,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,49.2979,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1075.09,172.028,1433.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.6568,94.7543,89.0158,88.7809,96.1014,0.0,7.95055,64.7795,0.0,0.0,-41.482,99.5781,95.1803,43.6595,322.598,48.15600000000001,279.305,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,409.323,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.186,1142.53
2020-11-22 07:57:20,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,35.8669,34.3407,35.6227,35.7448,15.1099,15.3541,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,50.4518,22.7106,24.9573,36.0928,92.2588,129.963,91.5751,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.0708,43.6813,32.9365,33.3028,32.6923,33.3028,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,42.4603,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,43.0708,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,14.9878,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1078.81,172.028,1423.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.6568,96.8855,89.6162,90.4762,95.4994,0.0,7.95055,66.1153,0.0,0.0,-46.6279,99.5781,95.1803,44.2035,321.436,48.15600000000001,279.305,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.186,1142.53
2020-11-22 07:57:25,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,81.2271,81.105,33.9744,34.3407,35.0122,35.1343,15.1099,15.3541,15.7814,14.9267,15.7814,14.6825,14.9878,15.4151,50.4518,21.7338,23.9805,35.0183,93.2356,129.963,92.4542,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.0708,43.6813,32.9365,33.3028,32.6923,32.6313,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,24.9389,26.2821,30.2503,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1080.02,172.028,1425.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,14.6568,96.1396,91.1897,90.2532,94.888,0.0,7.95055,64.5835,0.0,0.0,-42.1717,99.5781,95.1803,45.5164,318.41,48.15600000000001,278.803,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1142.53
2020-11-22 07:57:30,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.5556,81.105,33.9744,34.3407,33.8523,34.4017,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,51.3309,20.8547,23.9805,35.0183,94.2124,127.814,92.4542,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,12.4847,11.8132,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,43.0708,43.6813,32.9365,33.3028,32.6923,32.0818,28.5409,27.9304,28.2357,28.602,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.0989,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,33.3028,50.0305,2.77778,0.396825,1082.44,172.028,1428.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,98.6179,88.4227,89.8434,96.0255,0.0,7.95055,64.8046,0.0,0.0,-58.0439,99.5781,95.1803,46.6562,313.951,48.7112,276.198,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1142.53
2020-11-22 07:57:35,96.7949,97.5275,97.2833,98.6264,80.3724,80.7998,80.0061,80.3114,33.9744,34.3407,33.8523,34.4017,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.3077,20.8547,23.9805,34.0415,94.2124,128.01,92.4542,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.5311,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,31.4713,28.5409,27.9304,28.2357,28.0525,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.0989,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1086.05,172.028,1423.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,97.8502,87.4851,89.8434,96.018,0.0,7.95055,64.4644,0.0,0.0,-69.1145,99.5781,95.1803,47.2504,312.25,47.848,275.421,287.825,50.0266,424.687,425.811,422.642,528.062,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1143.1
2020-11-22 07:57:40,96.7949,97.5275,97.2833,98.6264,78.9683,80.7998,80.0061,79.5788,33.9744,34.3407,33.2418,33.8523,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.3077,19.5849,23.9805,34.0415,94.2124,128.01,92.4542,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.0806,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,30.5556,28.5409,27.9304,28.2357,28.0525,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.5495,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1085.97,172.028,1426.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,97.0795,87.7442,89.8434,95.1138,0.0,7.95055,64.0141,0.0,0.0,-75.2178,99.5781,95.1803,47.2504,312.25,47.848,275.939,287.825,50.0266,424.687,425.811,422.642,529.111,500.434,599.995,429.267,422.57,532.857,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1144.22
