Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 07:57:45,96.7949,97.5275,97.2833,98.6264,78.9683,77.0757,79.0904,78.7851,33.9744,34.3407,32.6923,33.8523,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.3077,19.5849,22.906,34.0415,94.2124,129.28,93.431,73.895,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.63,11.3858,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,30.5556,28.5409,27.9304,28.2357,28.0525,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1084.85,172.601,1427.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,96.7196,87.6382,88.9797,95.7397,0.0,7.95055,65.237,0.0,0.0,-74.3435,99.5781,95.1803,46.739,312.816,47.848,277.235,287.825,50.0266,424.687,425.811,423.698,529.111,500.434,599.995,429.267,422.57,532.976,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1144.74
2020-11-22 07:57:50,96.7949,97.5275,97.2833,98.6264,78.9683,77.0757,78.4799,78.7851,33.9744,34.3407,32.6923,33.8523,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,52.3077,19.5849,22.906,34.0415,94.2124,129.28,93.431,74.7741,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.8364,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1084.85,172.601,1426.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,96.3181,90.7051,89.1014,95.7397,0.0,7.95055,65.071,0.0,0.0,-91.6248,99.5781,95.1803,46.739,310.762,47.2569,278.531,287.825,50.0266,424.687,425.811,423.698,529.111,501.436,599.995,429.267,422.57,533.143,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1145.46
2020-11-22 07:57:55,96.7949,97.5275,97.2833,98.6264,77.381,76.5263,78.4799,78.7851,33.9744,34.3407,32.6923,33.8523,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,50.4518,18.4127,21.8315,34.9206,92.1612,129.28,93.431,74.7741,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.7936,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.5592,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.4884,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1086.13,172.601,1423.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,96.3181,88.7303,90.6993,96.0838,0.0,7.95055,61.9656,0.0,0.0,-57.5072,99.5781,95.1803,48.034,307.543,46.5933,281.134,287.825,50.0266,424.687,425.811,423.698,529.111,501.436,599.995,430.274,422.57,533.262,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.186,1146.05
2020-11-22 07:58:00,96.7949,97.5275,97.2833,98.6264,77.381,76.5263,77.6252,77.6862,33.9744,34.3407,34.4628,33.3028,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,49.1819,18.4127,21.8315,33.8461,92.1612,128.4,93.431,75.7509,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,44.2918,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.0379,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,36.9658,52.2283,35.0122,50.0305,2.77778,0.396825,1087.25,172.601,1427.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,95.7927,88.7303,89.9217,96.0838,0.0,7.95055,62.2611,0.0,0.0,-34.8313,99.5781,95.1803,49.3312,306.746,45.7935,282.693,287.825,50.0266,424.687,425.811,423.698,529.111,501.436,599.995,430.274,422.57,533.405,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1146.6
2020-11-22 07:58:05,96.7949,97.5275,97.2833,98.6264,77.381,76.5263,77.6252,77.6862,33.9744,34.3407,34.4628,33.3028,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,47.619,19.3895,23.1013,32.8694,93.7241,129.377,93.431,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,44.2918,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.0379,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,59.9206,41.1783,50.0916,38.6752,52.2283,35.0122,50.0305,2.77778,0.396825,1087.25,172.601,1419.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,95.7927,88.8699,89.0103,96.0838,0.0,7.95055,64.9942,0.0,0.0,-32.6684,99.5781,95.1803,49.3312,308.531,45.0928,283.967,287.825,50.0266,424.687,426.819,423.698,529.111,501.436,599.995,430.274,422.57,533.572,497.427,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.186,1146.6
2020-11-22 07:58:10,96.7949,97.5275,97.2833,98.6264,77.381,76.5263,76.8926,77.6862,33.9744,34.3407,34.4628,33.3028,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,46.7399,19.3895,24.2735,32.8694,92.3565,129.377,92.5519,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.3858,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,54.4872,56.1355,55.9524,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,44.4139,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,44.2918,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.0379,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,50.0305,2.77778,0.396825,1084.93,172.601,1425.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2742,94.6882,89.8304,88.6359,96.7589,0.0,7.95055,64.2883,0.0,0.0,-51.3352,99.5781,95.1803,49.8689,311.445,45.7948,285.225,287.825,50.0266,424.687,426.819,423.698,529.111,501.436,599.995,430.274,422.57,533.572,498.429,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.715,1147.15
2020-11-22 07:58:15,96.7949,97.5275,97.2833,98.6264,75.6105,76.5263,76.8926,76.9536,33.9744,34.3407,34.4628,33.3028,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,46.7399,20.464,25.1526,31.7949,92.3565,128.205,90.8913,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,54.4872,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.7424,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.4274,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,50.0305,2.77778,0.396825,1085.01,172.601,1425.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.8916,97.3903,91.5457,89.5863,96.3979,0.0,7.95055,65.1425,0.0,0.0,-40.6324,99.5781,95.1803,48.9067,314.21,45.7948,289.366,287.825,50.0266,424.687,426.819,423.698,530.137,502.4380000000001,598.99,430.274,422.57,533.691,498.429,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,404.186,1147.7
2020-11-22 07:58:20,96.7949,97.5275,97.2833,98.6264,75.6105,76.5263,76.3431,76.9536,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.6593,15.7814,14.6825,14.9878,15.4151,46.7399,20.464,25.1526,31.7949,92.3565,129.377,90.8913,74.8718,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,54.4872,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.1319,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.16,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,50.0305,2.77778,0.396825,1087.33,172.601,1424.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.8916,97.3903,89.8795,89.5379,97.3921,0.0,7.95055,64.3425,0.0,0.0,-27.8488,99.5781,95.1803,47.412,318.646,45.0594,292.286,287.825,51.0345,424.687,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,533.859,498.429,601.359,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,600.929,21.917,403.657,1148.29
2020-11-22 07:58:25,96.7949,97.5275,97.2833,98.6264,75.6105,76.5263,76.3431,76.9536,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,14.9267,15.7814,14.6825,14.9878,15.4151,47.9121,20.464,25.1526,30.9158,91.2821,126.447,91.8681,76.044,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.16,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,50.0305,2.77778,0.396825,1086.13,172.601,1420.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2007,95.512,89.7594,89.5379,97.141,0.0,7.95055,62.44600000000001,0.0,0.0,-41.2411,99.5781,95.1803,46.7341,320.626,45.7522,295.271,287.825,51.0345,424.687,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.002,499.432,600.354,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.657,1148.29
2020-11-22 07:58:30,96.7949,97.5275,97.2833,98.6264,75.6105,76.5263,76.3431,76.9536,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.9866,20.464,26.0317,30.9158,90.2076,126.447,91.8681,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.6105,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,48.9927,2.77778,0.396825,1087.33,172.601,1418.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.2007,95.3048,89.2428,89.5379,95.9172,0.0,7.95055,64.1431,0.0,0.0,-58.9497,99.5781,95.1803,45.9706,323.427,45.7522,297.224,287.825,51.0345,424.687,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.145,499.432,600.354,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,404.186,1148.29
2020-11-22 07:58:35,96.7949,97.5275,97.2833,98.6264,75.6105,76.5263,75.6716,76.0379,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.9866,20.464,26.0317,30.9158,90.2076,127.326,91.8681,75.1648,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.4042,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,35.0122,48.9927,2.77778,0.396825,1088.53,172.601,1427.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.8328,96.7368,91.004,89.6978,95.2042,0.0,7.95055,64.6507,0.0,0.0,-41.9792,99.5781,95.1803,45.9706,325.918,46.9159,297.813,287.825,51.0345,424.687,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.145,499.432,600.354,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.129,1148.89
2020-11-22 07:58:40,96.7949,97.5275,97.2833,98.6264,74.3895,76.5263,75.6716,76.0379,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.9866,20.464,26.9109,30.9158,91.1844,128.498,91.8681,74.2857,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.0379,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.4042,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,52.2283,36.7827,48.9927,2.77778,0.396825,1087.33,172.601,1421.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.8328,96.7368,89.7578,89.6978,97.6215,0.0,7.95055,64.5639,0.0,0.0,-35.988,99.5781,95.1803,46.5482,325.918,46.5737,293.598,287.825,51.0345,425.695,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.288,499.432,600.354,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,404.186,1149.42
2020-11-22 07:58:45,96.7949,97.5275,97.2833,98.6264,74.3895,76.5263,75.6716,76.0379,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.9866,21.3431,26.9109,32.2833,90.5983,129.67,92.7473,74.2857,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.4237,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,25.4884,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,33.1197,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.4042,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,51.0073,36.7827,48.9927,2.77778,0.396825,1090.93,172.601,1417.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,15.8328,94.7016,87.5485,89.4958,96.454,0.0,7.95055,64.8813,0.0,0.0,-35.165,99.5781,95.1803,46.5482,323.274,47.4053,287.946,287.825,51.0345,425.695,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.288,499.432,600.354,411.006,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.657,1150.0
2020-11-22 07:58:50,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,76.0379,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,47.326,21.3431,26.9109,33.1624,90.5983,130.549,94.1148,73.4066,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,25.4884,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,32.5092,28.5409,27.9304,28.2357,28.0525,43.7424,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.3053,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,51.0073,36.7827,48.9927,2.77778,0.396825,1088.53,172.601,1422.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,16.4356,97.0027,89.6397,88.7729,95.7932,0.0,7.95055,64.8164,0.0,0.0,-49.1027,99.5781,95.1803,47.7432,319.564,49.3741,284.753,287.825,51.0345,425.695,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.288,499.432,600.354,409.971,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,402.6,1150.52
2020-11-22 07:58:55,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,76.0379,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,47.326,19.9756,25.7387,33.1624,89.1331,129.67,93.138,73.4066,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.8742,12.3626,55.0366,56.1355,56.3187,55.5861,26.4652,25.2442,25.4884,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,32.5092,28.5409,27.9304,28.2357,28.0525,43.1929,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.8364,41.1783,50.0916,38.6752,51.0073,36.7827,48.9927,2.77778,0.396825,1087.36,172.601,1417.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.6297,43.0968,0.129731,16.4356,95.6266,89.1828,88.7729,95.0133,0.0,7.95055,61.6291,0.0,0.0,-60.7932,99.5781,95.1803,49.0624,317.342,49.3741,284.218,287.825,51.0345,425.695,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,535.403,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.657,1150.52
2020-11-22 07:59:00,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,15.3541,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,47.326,19.9756,25.7387,33.1624,89.1331,129.67,94.1148,72.5275,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,32.5092,28.5409,27.9304,28.2357,28.0525,43.1929,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.2869,41.1783,50.0916,38.6752,51.0073,36.7827,48.9927,2.77778,0.396825,1088.73,171.38099999999997,1425.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.0968,43.0968,42.1627,43.0968,0.129731,16.4356,95.1698,88.7332,89.3783,94.9118,0.0,7.95055,65.0701,0.0,0.0,-46.5993,99.5781,95.1803,49.5732,316.195,47.5925,286.784,287.825,51.0345,425.695,426.819,423.698,530.137,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,410.068,408.985,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.657,1150.52
2020-11-22 07:59:05,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.2051,19.9756,25.7387,33.1624,89.1331,128.596,94.1148,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,31.7766,28.5409,27.9304,28.2357,28.0525,43.1929,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,26.221,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,60.2869,41.1783,49.2979,38.6752,51.0073,36.7827,48.9927,2.77778,0.396825,1083.83,170.261,1420.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.5778,42.6297,41.6957,42.5778,0.129731,16.4356,96.7723,90.1399,90.0992,95.4383,0.0,7.95055,61.3705,0.0,0.0,-64.5382,99.5781,95.1803,50.0889,313.53,47.5925,287.547,287.825,51.0345,425.695,426.819,423.698,531.139,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,409.033,408.985,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,403.657,1150.52
2020-11-22 07:59:10,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.2051,19.0965,25.7387,33.1624,90.0122,128.596,93.2356,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,31.7766,27.9915,27.9304,28.2357,28.0525,43.1929,43.9866,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.9255,33.2418,33.3639,33.547,32.8755,25.9768,25.9158,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,49.6642,36.7827,47.6496,2.77778,0.396825,1080.21,167.412,1421.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,41.6957,41.2286,42.0589,0.129731,16.4356,95.8348,90.7597,90.3444,96.1889,0.0,7.95055,61.6578,0.0,0.0,-69.4902,99.5781,95.1803,51.4819,311.433,49.1777,287.547,287.825,51.0345,425.695,426.819,423.698,531.139,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,409.033,408.985,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,402.6,1149.2
2020-11-22 07:59:15,96.7949,97.5275,97.2833,98.0769,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.2051,19.0965,25.7387,34.3346,90.0122,128.596,92.3565,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,26.0989,44.6581,58.5165,43.9866,43.6813,32.9365,33.3028,32.6923,30.9219,27.9915,27.9304,28.2357,28.0525,43.1929,43.315,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,43.254,43.8034,42.5214,43.0708,33.2418,33.3639,33.547,32.8755,25.9768,25.9158,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,14.5604,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,49.6642,36.7827,47.6496,2.77778,0.396825,1076.58,166.445,1423.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.4362,41.6957,40.7616,41.54,0.129731,16.4356,97.8768,88.0574,89.1886,94.7098,0.0,7.95055,64.3128,0.0,0.0,-65.7658,99.5781,95.1803,52.7116,311.433,48.63399999999999,287.547,287.825,51.0345,425.695,426.819,423.698,531.139,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,599.205,599.923,21.917,402.6,1148.53
2020-11-22 07:59:20,96.7949,97.5275,97.2833,97.5275,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,48.2051,19.0965,25.7387,33.4554,90.989,129.67,92.3565,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,25.5495,44.6581,58.5165,43.4371,42.9487,32.9365,33.3028,32.6923,30.9219,27.9915,27.9304,28.2357,28.0525,43.1929,43.315,43.1929,43.0098,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,42.3993,43.8034,42.5214,43.0708,33.2418,33.3639,33.547,32.8755,25.9768,25.9158,26.2821,29.7009,43.315,44.2918,43.1319,43.3761,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,49.6642,36.7827,47.6496,2.77778,0.396825,1070.49,164.903,1426.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.4362,41.1767,40.7616,41.54,0.129731,15.8328,96.4056,87.0278,87.6418,96.7135,0.0,7.95055,62.7876,0.0,0.0,-28.9561,99.5781,95.1803,53.2509,310.899,49.2423,288.749,287.825,51.0345,425.695,426.819,423.698,531.139,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,408.264,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,21.917,402.071,1146.24
2020-11-22 07:59:25,96.7949,97.5275,97.2833,97.5275,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.4762,15.7814,14.6825,14.9878,15.4151,49.475,19.0965,25.7387,32.0879,91.9658,129.67,91.0867,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,25.5495,43.8645,58.5165,42.8877,42.9487,32.9365,33.3028,32.6923,30.3114,27.9915,27.9304,28.2357,28.0525,43.1929,43.315,42.6435,42.3382,33.8523,33.9744,33.8523,33.8523,25.2442,25.5495,25.8547,25.9158,42.5214,43.1319,42.5214,43.0708,33.2418,33.3639,33.547,32.8755,25.9768,25.9158,26.2821,29.7009,42.7045,43.7424,42.3382,42.7045,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,49.6642,36.7827,47.6496,2.77778,0.396825,1068.1,163.72299999999996,1423.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.4362,41.1767,40.7616,41.073,0.129731,15.8328,97.2255,89.6411,88.4866,95.8957,0.0,7.95055,61.1359,0.0,0.0,-39.7312,99.5781,95.1803,53.7901,310.899,50.2536,291.675,287.825,51.0345,425.695,426.819,423.698,531.139,502.4380000000001,598.99,430.274,423.578,534.431,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,21.917,401.014,1143.93
2020-11-22 07:59:30,96.7949,97.5275,97.2833,97.5275,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.9267,15.7814,14.6825,14.9878,15.4151,50.4518,19.0965,26.8132,31.1111,92.9426,130.745,92.0635,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,10.7753,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,26.4652,25.2442,26.16,25.5495,43.8645,58.5165,42.2772,42.9487,32.9365,33.3028,32.6923,30.3114,27.9915,27.9304,27.6862,28.0525,43.1929,43.315,42.6435,42.3382,33.8523,33.9744,33.1197,33.8523,25.2442,24.9389,25.8547,25.1832,41.9719,42.5824,42.5214,43.0708,33.2418,33.3639,33.547,32.8755,25.9768,25.9158,26.2821,29.7009,42.7045,43.7424,42.3382,42.7045,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,49.6642,36.7827,46.4286,2.77778,0.396825,1066.79,163.72299999999996,1426.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.9692,41.1767,40.2946,41.073,0.129731,15.8328,97.2255,90.2466,89.3119,96.9368,0.0,7.95055,60.615,0.0,0.0,-40.7231,99.5781,95.1803,54.3826,310.395,50.1832,294.362,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.431,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,21.917,399.957,1142.32
2020-11-22 07:59:35,96.7949,97.5275,97.2833,98.2601,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,16.0867,15.7814,14.6825,14.9878,15.4151,50.4518,19.0965,26.8132,31.1111,93.8217,129.475,92.0635,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,10.7753,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,25.8547,25.2442,25.4274,25.5495,43.8645,57.90600000000001,42.7656,42.3993,32.9365,33.3028,32.6923,29.7009,27.9915,27.9304,27.6862,28.0525,43.1929,43.0098,42.033,41.7888,33.8523,33.9744,33.1197,33.8523,25.2442,24.9389,25.8547,25.1832,41.9719,42.5824,41.9719,43.0708,32.5702,33.3639,33.547,32.2039,25.3053,25.9158,26.2821,29.7009,42.7045,43.7424,42.3382,42.7045,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,58.3333,41.1783,48.13800000000001,38.6752,48.4432,36.7827,46.4286,2.77778,0.396825,1064.34,162.596,1426.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.9692,40.7097,40.2946,40.6059,0.129731,15.8328,96.4017,89.1732,89.3119,97.687,0.0,8.04945,63.331,0.0,0.0,-7.935860000000001,99.5781,95.1803,55.6804,309.7990000000001,50.1832,292.449,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.5740000000002,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,399.957,1139.74
2020-11-22 07:59:40,96.7949,97.5275,97.2833,98.2601,74.3895,76.5263,75.6716,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,16.0867,15.7814,14.6825,14.9878,15.4151,49.3773,19.0965,26.8132,31.1111,92.8449,128.498,91.0867,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.3248,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,25.8547,25.2442,25.4274,25.5495,43.315,57.90600000000001,42.7656,42.3993,32.9365,33.3028,32.6923,29.7009,27.9915,27.9304,27.6862,28.0525,43.1929,42.8266,42.033,41.7888,33.8523,33.9744,33.1197,33.8523,24.5116,24.9389,25.8547,25.1832,41.9719,42.5824,41.9719,42.2161,32.5702,32.7534,33.547,32.2039,25.3053,24.8168,26.2821,29.7009,42.7045,43.1929,41.4835,42.7045,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,57.3565,41.1783,48.13800000000001,38.6752,48.4432,36.7827,46.4286,2.77778,0.396825,1063.13,161.444,1419.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.5021,40.2427,39.8275,40.6059,0.129731,15.1713,97.173,87.9004,88.6444,95.5183,0.0,8.04945,60.7444,0.0,0.0,2.83365,99.5781,95.1803,56.2223,308.6140000000001,51.0135,287.678,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.5740000000002,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,398.899,1137.33
2020-11-22 07:59:45,96.7949,97.5275,97.2833,98.8095,74.3895,76.5263,75.0611,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.5372,15.7814,14.6825,14.9878,15.4151,49.3773,20.0733,26.8132,31.9902,91.8681,128.498,91.0867,74.3834,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.9353,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.8547,25.2442,25.4274,25.5495,43.315,57.90600000000001,42.7656,42.3993,32.9365,33.3028,32.6923,29.1514,27.9915,27.9304,27.6862,28.0525,42.6435,42.3382,42.033,41.7888,33.1197,33.3028,33.1197,33.8523,24.5116,24.9389,25.8547,25.1832,41.4225,42.5824,41.9719,42.2161,32.5702,32.7534,32.265,32.2039,25.3053,25.5495,26.2821,29.7009,42.7045,43.1929,41.4835,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,56.746,41.1783,48.13800000000001,38.6752,48.4432,36.7827,46.4286,2.77778,0.396825,1061.9,160.798,1412.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.5021,40.2427,39.3605,40.1389,0.129731,15.1713,95.0621,90.0251,88.6341,95.5398,0.0,8.04945,62.1623,0.0,0.0,-32.8786,99.5781,95.1803,56.2223,308.75,51.6984,284.039,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.5740000000002,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,616.133,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,398.899,1135.71
2020-11-22 07:59:50,96.7949,97.5275,97.2833,98.2601,74.3895,76.5263,75.0611,74.939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,49.3773,18.9988,26.8132,31.9902,90.696,127.521,93.2356,73.5043,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.0195,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.8547,25.2442,24.8779,25.5495,42.7656,56.9292,41.4835,42.3993,32.265,33.3028,32.6923,36.7216,27.9915,27.9304,27.6862,28.0525,42.6435,42.3382,41.4835,41.7888,33.1197,33.3028,33.1197,33.8523,24.5116,24.9389,24.8779,25.1832,41.4225,41.9109,41.3614,41.6056,32.5702,32.7534,32.265,32.2039,25.3053,25.5495,26.2821,29.7009,41.8498,42.3993,41.4835,41.6667,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,56.746,41.1783,46.917,38.6752,48.4432,36.7827,46.4286,2.77778,0.396825,1056.98,159.739,1414.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.0351,40.2427,39.3605,39.6719,0.129731,15.1713,96.809,88.7145,89.3145,96.1898,0.0,7.95055,61.0196,0.0,0.0,-49.1949,99.5781,95.1803,55.1385,311.214,51.6984,283.525,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,398.371,1133.0
2020-11-22 07:59:55,96.7949,97.5275,97.2833,97.7106,73.3516,73.1074,74.0843,74.0843,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,50.7448,18.9988,26.8132,31.9902,90.696,127.521,95.1893,72.6252,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.0195,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.8547,25.2442,24.8779,24.8779,42.7656,56.9292,41.4835,41.6056,32.265,33.3028,32.6923,36.7216,27.9915,27.9304,27.6862,28.0525,39.9573,42.3382,41.4835,41.2393,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.9109,41.3614,41.6056,32.5702,32.7534,32.265,32.2039,25.3053,25.1221,26.2821,29.7009,41.8498,42.3993,41.4835,41.6667,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,0.763126,56.746,41.8498,46.917,40.4457,48.4432,36.7827,46.4286,2.77778,0.396825,1050.78,159.168,1413.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.0351,40.2427,39.3605,39.6719,0.129731,15.1713,100.536,88.6835,89.0535,97.3173,0.0,7.95055,57.6253,0.0,0.0,-76.253,99.5781,95.1803,55.7353,313.31,51.1959,285.343,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,535.976,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,397.3130000000001,1130.86
2020-11-22 08:00:00,96.7949,97.5275,97.2833,99.1148,73.3516,73.1074,74.0843,74.0843,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,50.7448,18.9988,25.8364,30.7204,90.696,126.642,94.3101,71.74600000000002,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.2259,11.0195,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,25.2442,24.2674,24.8779,42.7656,56.9292,41.4835,41.6056,32.265,32.6923,32.6923,36.1722,27.2589,27.9304,27.6862,26.8926,40.87300000000001,42.3382,41.4835,41.2393,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.9109,41.3614,41.6056,32.5702,32.7534,32.265,32.2039,25.3053,25.1221,26.2821,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.71673,56.746,42.9487,47.8327,40.4457,48.4432,36.7827,46.4286,2.77778,0.396825,1049.58,160.009,1406.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.5021,40.2427,39.8794,40.2946,0.129731,15.8034,95.8241,88.6835,88.9779,96.1064,0.0,7.95055,58.4381,0.0,0.0,-68.6226,99.5781,95.1803,55.7353,314.482,49.0298,287.168,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,396.256,1127.02
