Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-22 08:00:05,96.7949,97.5275,97.2833,98.199,72.8022,73.1074,73.0464,73.2906,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,49.6703,18.9988,25.8364,30.7204,90.696,126.642,93.431,71.74600000000002,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.7753,11.0195,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,25.2442,24.2674,24.8779,42.094,56.9292,41.4835,41.6056,32.265,32.6923,32.6923,35.1343,27.2589,27.9304,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.9109,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,25.1221,26.2821,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.71673,58.0891,42.9487,47.8327,42.3382,48.4432,38.2479,46.4286,2.77778,0.396825,1051.99,161.687,1400.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.0211,40.7097,40.3465,40.7616,0.129731,15.8034,96.2389,86.7999,90.0306,96.1064,0.0,7.95055,61.4419,0.0,0.0,-78.2216,99.5781,95.1803,54.9758,314.482,47.4328,289.788,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,396.785,1125.28
2020-11-22 08:00:10,96.7949,97.5275,97.2833,98.199,71.8864,73.1074,72.1917,72.4359,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,49.6703,18.9988,25.8364,30.7204,88.84,126.642,93.431,70.8669,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.0195,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.6948,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.6923,34.4628,27.2589,27.9304,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,24.1453,25.6105,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,2.71673,58.0891,44.2918,48.7485,42.3382,48.4432,38.2479,46.4286,2.77778,0.396825,1059.42,162.96,1395.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.0211,40.7097,40.3465,40.7616,0.129731,15.1125,95.3227,88.9509,89.6739,98.1334,0.0,7.95055,58.6536,0.0,0.0,-98.4412,99.5781,95.1803,55.5735,312.8520000000001,48.5431,292.4170000000001,287.825,51.0345,425.695,426.819,423.698,531.139,503.48800000000006,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,396.785,1122.97
2020-11-22 08:00:15,96.7949,97.5275,97.2833,98.199,70.3602,70.116,71.4591,71.5812,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,49.6703,18.9988,25.8364,31.6972,87.8633,124.298,93.431,69.9878,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.0195,11.0195,11.2027,11.8132,12.4847,11.9963,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.6948,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.6923,34.4628,27.2589,27.9304,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,24.9389,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,58.0891,44.2918,48.7485,42.3382,49.7863,38.2479,46.4286,2.77778,0.396825,1059.42,164.734,1398.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.4881,41.2286,40.8135,41.3324,0.129731,15.1125,95.7815,90.0584,89.4737,97.488,0.0,7.85165,60.7761,0.0,0.0,-101.785,99.5781,95.1803,56.8761,311.559,48.5431,294.014,287.825,51.0345,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.717,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,535.69,613.257,598.2,599.923,22.0879,396.256,1122.41
2020-11-22 08:00:20,96.7949,97.5275,97.2833,97.6496,70.3602,69.5666,70.7876,70.9096,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,48.6935,18.9988,24.9573,31.6972,86.8864,123.321,92.5519,69.9878,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.0195,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.6948,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.6923,33.4249,27.2589,27.9304,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,24.9389,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,48.7485,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1065.55,166.25,1387.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,42.1627,41.2805,41.7994,0.129731,15.1125,95.8489,89.5543,90.1885,96.3907,0.0,7.85165,62.6418,0.0,0.0,-86.1782,99.5781,95.1803,57.4191,311.559,47.8937,294.5490000000001,287.825,51.0345,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.5740000000002,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,396.785,1122.41
2020-11-22 08:00:25,96.7949,97.5275,97.2833,97.6496,70.3602,69.5666,69.8718,69.9939,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,48.6935,18.9988,24.9573,30.8181,86.8864,123.419,91.4774,69.01100000000001,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.63,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.1453,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.6923,33.4249,27.2589,27.381,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,24.3284,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1065.54,167.95,1393.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,42.1627,41.7476,42.2665,0.129731,15.1125,96.1251,87.9792,91.2979,96.3907,0.0,7.85165,59.0774,0.0,0.0,-72.5121,99.5781,95.1803,59.6359,311.363,49.4806,293.7390000000001,287.825,51.0345,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.431,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,396.785,1122.92
2020-11-22 08:00:30,96.7949,97.5275,97.2833,99.0537,68.2234,69.0171,69.1392,68.8339,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,14.8657,15.7814,14.6825,14.9878,15.4151,47.5214,18.9988,24.9573,30.8181,86.8864,123.419,90.2076,69.9878,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.1453,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.1429,32.8755,27.2589,27.381,27.6862,26.8926,40.87300000000001,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,25.1221,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1069.21,168.525,1387.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,14.4803,96.9024,90.0042,90.7869,97.1485,0.0,7.85165,61.4048,0.0,0.0,-54.7377,99.5781,95.1803,60.1496,313.567,49.924,290.586,287.825,51.0345,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.288,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,397.842,1123.5
2020-11-22 08:00:35,96.7949,97.5275,97.2833,98.199,68.2234,69.0171,68.1013,68.1013,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,46.3492,18.9988,24.9573,29.9389,85.7143,122.54,89.2308,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,54.4872,56.1355,55.4029,55.5861,25.0,24.1453,24.2674,24.8779,42.094,56.3797,41.4835,41.6056,32.265,32.6923,32.1429,32.326,27.2589,27.381,27.6862,26.8926,41.4225,41.7888,40.7509,40.6899,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,25.1221,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1071.65,169.03799999999995,1375.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,14.4803,95.8568,89.3889,90.0956,95.5293,0.0,7.85165,57.7135,0.0,0.0,-18.0291,99.5781,95.1803,60.7284,317.115,49.2695,286.709,287.825,51.0345,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.288,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,396.785,1124.69
2020-11-22 08:00:40,96.0623,96.978,97.2833,98.199,66.6361,65.7204,67.4298,66.8193,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,46.3492,18.9988,24.9573,31.0134,87.1795,122.54,88.25399999999998,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.5458,12.3626,55.0366,56.1355,55.4029,55.5861,25.0,24.1453,24.2674,24.8779,42.094,57.1123,41.4835,41.6056,32.265,32.6923,32.1429,31.7155,27.2589,27.381,27.6862,26.8926,41.4225,41.7888,40.7509,41.6056,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,41.0562,32.5702,32.7534,32.265,32.2039,25.0,25.1221,24.9389,29.0293,41.1172,42.3993,41.4835,40.9951,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1070.4,169.60299999999995,1370.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,14.4803,97.5563,89.3889,91.0952,95.5293,0.0,7.85165,60.4173,0.0,0.0,-7.6152,99.5781,95.1803,59.6587,320.099,48.7095,283.871,287.825,50.0265,425.695,425.811,423.698,531.139,504.514,598.99,430.274,423.578,534.145,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,399.957,1125.88
2020-11-22 08:00:45,96.0623,96.0012,96.3675,98.199,66.0867,65.7204,66.6361,66.8193,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,14.6825,14.9878,15.4151,46.3492,18.9988,24.9573,31.8926,87.1795,121.661,88.25399999999998,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.4029,55.5861,25.0,24.1453,24.2674,24.8779,42.094,57.1123,41.4835,41.6056,32.265,32.6923,31.5934,31.7155,27.2589,27.381,27.6862,26.8926,41.4225,41.7888,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,40.7509,41.1783,40.812,42.033,32.5702,32.7534,32.265,32.2039,25.0,25.1221,24.3895,29.0293,41.1172,42.9487,41.4835,41.8498,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1074.14,169.60299999999995,1371.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,13.8041,95.5217,88.772,90.1258,96.2621,0.0,7.95055,60.1495,0.0,0.0,-9.22017,99.5781,95.1803,60.2098,320.099,49.4345,283.3520000000001,287.825,50.0265,425.695,425.811,422.69,531.139,504.514,598.99,430.274,423.578,534.145,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,399.42800000000005,1127.05
2020-11-22 08:00:50,95.5128,96.0012,96.3675,96.6728,66.0867,65.7204,65.9035,65.8425,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,47.2283,18.9988,24.9573,31.8926,87.1795,121.661,88.25399999999998,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,55.0366,56.1355,55.4029,55.5861,25.5495,24.1453,24.2674,24.8779,42.094,57.1123,43.0098,42.7656,32.265,32.6923,31.5934,31.1661,27.2589,27.381,27.6862,26.8926,41.4225,41.7888,41.9719,41.6056,33.6691,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,42.2161,41.1783,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,25.1221,24.3895,29.0293,41.1172,42.9487,41.4835,41.8498,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,49.8474,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1072.92,169.015,1369.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,13.8041,96.8046,91.8485,90.8029,96.2621,0.0,7.95055,62.0575,0.0,0.0,0.671197,99.5781,95.1803,59.5022,321.1690000000001,50.3962,282.819,287.825,50.0265,425.695,425.811,422.69,531.139,504.514,598.99,430.274,423.578,534.145,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,22.0879,399.957,1127.61
2020-11-22 08:00:55,95.5128,95.0244,95.8181,96.6728,64.1941,65.7204,64.8657,63.7668,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,47.2283,18.9988,24.9573,31.8926,86.105,120.586,87.2772,67.9365,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,55.0366,56.1355,55.4029,55.5861,25.5495,24.1453,24.2674,24.8779,42.094,57.1123,43.0098,42.7656,32.265,32.6923,34.0354,30.5556,27.2589,27.381,27.6862,27.442,42.7045,41.7888,41.9719,41.6056,33.6691,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,41.5446,41.1783,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,26.4042,24.3895,29.0293,42.2161,42.9487,42.033,41.8498,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,48.8095,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1063.15,169.015,1370.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.4222,42.1627,41.7476,42.2665,0.129731,13.8041,96.8046,90.8659,90.8029,96.2621,0.0,7.95055,60.8112,0.0,0.0,3.55524,99.5781,95.1803,59.5022,319.607,50.8973,281.775,287.825,50.0265,425.695,425.811,422.69,531.139,504.514,598.99,430.274,423.578,534.145,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,599.923,21.917,400.485,1127.61
2020-11-22 08:01:00,93.4371,95.5739,95.8181,96.6728,64.1941,62.1795,63.6447,63.7668,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,47.2283,18.1197,24.9573,32.7717,86.105,120.586,87.2772,67.9365,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,12.4847,12.3626,55.0366,56.1355,55.4029,55.5861,25.5495,24.1453,24.8168,24.8779,42.094,57.1123,43.0098,42.7656,32.265,32.6923,32.8144,30.5556,27.2589,27.381,27.6862,27.442,42.7045,41.7888,41.9719,41.6056,33.6691,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,41.5446,41.1783,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,24.9389,24.3895,29.6398,42.2161,42.9487,42.033,41.8498,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,48.8095,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1058.31,169.741,1377.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.8892,42.6816,42.2665,42.7335,0.129731,13.8041,98.0828,91.9801,90.0505,96.2621,0.0,7.95055,61.1484,0.0,0.0,6.32268,99.5781,95.1803,61.9872,316.969,51.5015,282.277,287.825,50.0265,425.695,424.778,422.69,531.139,504.514,598.99,430.274,423.578,534.145,499.432,600.354,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,399.957,1126.96
2020-11-22 08:01:05,94.7802,95.5739,95.8181,96.1233,63.2173,62.1795,62.6679,63.2173,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,45.2747,18.1197,24.9573,32.7717,86.105,121.661,88.3516,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.4029,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,57.1123,43.0098,42.7656,32.265,32.6923,32.8144,29.884,27.2589,27.381,27.6862,27.442,42.7045,41.7888,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,24.5116,24.0232,24.8779,24.6337,41.5446,41.7277,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,25.6105,24.3895,29.6398,42.2161,42.9487,42.033,41.8498,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,59.2491,44.2918,48.8095,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1060.83,170.25099999999995,1367.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.8892,42.6816,42.2665,42.7335,0.129731,13.8041,97.9393,88.3483,90.2806,96.2108,0.0,7.95055,63.0,0.0,0.0,-15.7645,99.5781,95.1803,63.282,316.205,52.8479,283.3,287.825,50.0265,425.695,424.778,422.69,531.139,504.514,598.99,430.274,423.578,534.145,499.432,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,401.014,1125.89
2020-11-22 08:01:10,94.7802,95.0244,95.8181,96.1233,61.7521,62.1795,62.1184,61.4469,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,45.2747,18.1197,24.9573,32.7717,84.9328,121.856,89.4261,68.8156,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,11.5079,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,56.0134,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,57.1123,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.381,27.6862,27.442,42.7045,41.7888,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,24.0232,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,25.6105,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,57.90600000000001,44.2918,48.8095,42.3382,49.7863,38.2479,47.8938,2.77778,0.396825,1063.53,170.767,1371.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.8892,42.6816,42.2665,42.7335,0.129731,13.8041,95.2969,90.8062,89.6148,96.9005,0.0,7.95055,61.8082,0.0,0.0,-23.8429,99.5781,95.1803,61.6203,318.62,52.8479,283.824,287.825,50.0265,425.695,424.778,422.69,531.139,504.514,598.99,430.274,423.578,534.264,499.432,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,401.543,1125.89
2020-11-22 08:01:15,94.7802,95.0244,94.9634,96.1233,61.7521,62.1795,61.2637,61.4469,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,15.232,14.9878,15.4151,45.2747,19.1941,23.8828,32.7717,84.9328,121.856,89.4261,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.9585,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,56.0134,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,57.1123,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.381,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,24.7558,24.8779,24.6337,42.3993,42.2772,41.4835,42.033,32.5702,32.7534,32.265,32.2039,25.0,24.8779,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,57.90600000000001,42.8266,47.4664,42.3382,48.5043,38.2479,46.5507,2.77778,0.396825,1062.19,170.106,1363.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.8892,42.6816,41.7994,42.7335,0.129731,13.8041,95.9876,91.4815,89.6148,96.9005,0.0,8.04945,61.0571,0.0,0.0,0.127411,99.5781,95.1803,59.1668,321.885,52.8479,283.824,287.825,50.0265,425.695,424.778,422.69,531.139,504.514,598.99,429.242,422.546,534.264,499.432,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,400.485,1125.89
2020-11-22 08:01:20,94.7802,95.0244,94.9634,96.1233,59.8596,60.0427,60.4701,60.2259,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.7814,15.7814,14.6215,14.9878,15.4151,45.2747,19.1941,23.8828,31.7949,84.9328,120.879,89.4261,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.9585,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.464,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,57.1123,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.381,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,24.7558,24.8779,24.6337,42.3993,42.8266,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,25.4884,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,57.90600000000001,42.8266,47.4664,42.3382,48.5043,38.2479,46.5507,2.77778,0.396825,1062.24,168.62599999999995,1368.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,42.1627,41.2805,42.1627,0.129731,13.8041,95.6666,91.6575,90.378,96.9005,0.0,8.04945,58.2914,0.0,0.0,1.93314,99.5781,95.1803,59.1668,321.123,53.8209,282.277,287.825,50.0265,425.695,424.778,422.69,531.139,504.514,598.99,429.242,422.546,534.4069999999998,499.432,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,399.957,1125.36
2020-11-22 08:01:25,94.7802,95.0244,95.3297,96.1233,59.3101,60.348,59.7985,60.2259,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,46.8376,19.1941,23.8828,31.7949,84.9328,120.879,88.54700000000003,70.5739,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.9585,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.464,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.381,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,42.8266,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,25.4884,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,57.90600000000001,42.8266,47.4664,42.3382,48.5043,38.2479,46.5507,2.77778,0.396825,1053.72,167.11,1369.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,42.1627,41.2805,41.6957,0.129731,13.2014,96.6642,89.1766,89.7493,96.9005,0.0,8.04945,60.5155,0.0,0.0,-16.0069,99.5781,95.1803,60.5126,321.934,52.8401,283.547,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,534.55,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,536.262,536.739,613.257,598.2,598.894,21.917,399.957,1124.8
2020-11-22 08:01:30,94.2308,94.2918,95.3297,96.1233,59.3101,57.1734,58.6386,58.6386,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,48.2051,19.1941,23.8828,30.9158,84.9328,122.149,84.8352,69.5971,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.464,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.9304,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,25.4884,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,57.90600000000001,42.8266,47.4664,42.3382,48.5043,38.2479,46.5507,2.77778,0.396825,1041.36,166.393,1382.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,41.6957,41.2805,41.6957,0.129731,13.2014,97.941,90.798,91.15,96.6404,0.0,8.04945,58.6829,0.0,0.0,-10.6923,99.5781,95.1803,61.6203,323.842,53.3781,290.031,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,534.836,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,537.312,536.739,613.257,598.2,598.894,21.917,399.42800000000005,1122.1
2020-11-22 08:01:35,94.2308,94.2918,94.7192,96.1233,57.5397,57.1734,57.90600000000001,58.6386,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,49.2796,19.1941,22.8083,30.9158,86.105,122.149,83.956,69.5971,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,55.0366,56.1355,55.464,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.9304,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,24.8168,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,56.3187,42.8266,47.4664,42.3382,48.5043,38.2479,46.5507,2.77778,0.396825,1045.12,166.393,1377.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,41.6957,41.2805,41.6957,0.129731,13.2014,98.5528,91.4569,91.15,97.296,0.0,8.04945,58.3567,0.0,0.0,-28.8147,99.5781,95.1803,61.6203,325.845,52.2951,297.434,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,534.836,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,537.312,536.739,613.257,598.2,598.894,21.917,397.842,1119.87
2020-11-22 08:01:40,94.2308,94.2918,94.1087,96.1233,56.9902,56.6239,56.9902,57.0513,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,50.4518,20.0733,22.8083,30.7204,86.105,123.419,85.81200000000003,69.5971,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,56.0745,55.5861,25.5495,24.6948,24.8168,24.8779,42.8266,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.9304,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,25.5495,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,56.3187,42.8266,47.4664,42.3382,48.5043,38.2479,45.6349,2.77778,0.396825,1046.3,165.88299999999995,1379.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.9551,41.6957,41.2805,41.6957,0.129731,13.2014,96.0542,89.0592,89.8287,97.296,0.0,8.04945,60.7315,0.0,0.0,-10.2687,99.5781,95.1803,61.0365,326.936,53.0698,305.747,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,535.123,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,537.312,536.739,613.257,598.2,598.894,21.917,396.785,1117.76
2020-11-22 08:01:45,94.2308,94.2918,94.1087,96.1233,56.9902,56.0745,56.9902,57.0513,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,50.4518,20.0733,22.8083,32.1856,85.2259,123.419,88.6447,68.7179,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,56.0745,55.5861,25.5495,24.6948,24.8168,24.8779,43.3761,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.9304,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,25.5495,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,56.3187,42.8266,47.4664,42.3382,47.1001,38.2479,45.6349,2.77778,0.396825,1047.62,165.25799999999995,1382.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,41.4881,41.2286,40.7616,41.1767,0.129731,13.2014,95.7257,88.3357,89.8287,97.296,0.0,8.04945,61.0395,0.0,0.0,-14.6695,99.5781,95.1803,60.4585,328.571,52.9605,311.18,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,535.409,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,537.312,536.739,613.257,598.2,598.894,21.917,396.785,1115.91
2020-11-22 08:01:50,94.2308,94.9023,94.1087,95.5739,56.9902,56.9292,56.9902,56.5018,34.5849,34.3407,34.4628,32.7534,15.1099,14.9267,15.7814,15.232,15.7814,14.6215,14.9878,15.4151,50.4518,19.1941,22.8083,33.2601,85.2259,124.396,89.6215,69.6947,59,59,59,59,58.9438,59.4933,59.2491,59.6764,59,59,59,59,11.4469,11.2027,11.2637,11.3248,10.409,11.2027,11.0195,11.2027,11.8132,12.4847,11.9353,12.3626,54.4872,56.1355,56.0745,55.5861,25.5495,24.6948,24.8168,24.8779,43.3761,58.2723,43.0098,42.7656,32.265,32.6923,32.8144,34.2186,27.9915,27.9304,27.6862,27.442,42.7045,42.3382,41.9719,41.6056,33.1197,33.3028,33.1197,33.8523,25.0611,25.3053,24.8779,24.6337,42.3993,41.7277,41.4835,42.033,32.5702,32.7534,33.0586,32.2039,25.0,24.9389,24.3895,29.6398,42.2161,42.9487,42.033,42.6435,15.6593,15.232,30.9829,15.4762,15.293,15.1099,38.9194,15.5372,16.0867,15.232,16.453,15.4151,35.3175,35.5006,36.0501,35.6838,97.2222,98.0769,97.2222,98.138,59.9817,59.188,60.1038,59.7375,59,59,59,59,59.6764,59.6764,59.6764,59.3712,5.7081800000000005,0.396825,4.60928,55.3419,42.8266,46.3675,42.3382,47.1001,38.2479,44.4139,2.77778,0.396825,1047.7,163.793,1385.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,40.9692,40.7616,40.2427,40.6059,0.129731,13.2014,97.1409,89.1063,90.5385,97.9275,0.0,8.04945,62.1942,0.0,0.0,-6.30583,99.5781,95.1803,59.3361,331.625,52.9605,313.883,287.825,50.0265,425.695,424.778,421.681,531.139,504.514,598.99,429.242,422.546,535.552,500.505,599.325,409.971,407.229,515.795,515.08,613.138,409.033,407.951,516.01,514.507,615.102,430.677,430.533,537.025,536.453,614.5509999999998,431.61300000000006,430.749,537.312,536.739,613.257,598.2,598.894,21.917,396.256,1114.81
