Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:38:20,96.5507,97.7717,97.6496,98.8706,80.6166,80.6166,81.4103,81.8987,16.0256,15.8425,14.5604,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,44.88399999999999,16.5568,20.757,27.9853,91.9658,124.786,91.1844,74.188,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.73748,10.2259,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.5128,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.431,38.9805,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,35.4396,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,10.9585,57.6618,45.5128,41.1783,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1157.73,179.317,1409.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,44.913,44.8611,0.129731,0.0,99.1108,92.0391,90.5349,92.5523,0.0,8.18132,57.2563,0.0,0.0,-17.8001,104.909,94.6094,41.4799,339.963,50.7803,328.87,289.857,53.2436,430.76,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,532.997,509.568,603.942,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,604.229,22.6496,417.932,1213.36
2020-11-20 11:38:25,96.5507,97.7717,97.6496,98.8706,80.6166,80.6166,81.4103,81.8987,16.0256,15.8425,14.5604,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,44.88399999999999,16.5568,21.8315,28.8645,90.989,124.786,92.1612,74.188,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.1416,10.2869,10.409,10.7753,9.73748,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.5128,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.431,38.9805,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,10.9585,57.6618,45.5128,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1158.89,179.317,1415.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,44.913,44.8611,0.129731,0.0,100.522,92.153,90.9387,94.4414,0.0,8.18132,58.4388,0.0,0.0,-30.1325,104.909,94.6094,41.4799,338.404,51.4523,327.671,289.857,53.2436,430.76,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,532.997,510.57,603.942,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,604.229,22.6496,418.461,1213.36
2020-11-20 11:38:30,96.5507,97.7717,97.6496,98.8706,80.6166,80.0672,81.4103,81.8987,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,16.5568,21.8315,29.7436,90.989,124.786,91.9658,74.188,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.73748,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.5128,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,39.5299,38.9805,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,10.9585,57.6618,45.5128,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1155.5,179.317,1409.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,44.913,44.8611,0.129731,0.0,98.1939,90.3048,91.223,92.5005,0.0,8.18132,57.924,0.0,0.0,-52.9314,104.909,94.6094,41.4799,336.83,51.4523,326.487,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,532.997,511.644,603.942,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,603.224,22.6496,418.99,1213.9
2020-11-20 11:38:35,96.5507,97.7717,97.6496,98.8706,80.6166,80.0672,81.4103,81.8987,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.4359,22.7106,29.7436,91.8681,123.516,91.9658,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.73748,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.5128,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.5531,38.9805,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,57.6618,45.5128,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1154.39,179.317,1429.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,44.913,44.8611,0.129731,1.75675,99.7511,92.9172,89.17399999999998,93.5897,0.0,8.18132,59.3097,0.0,0.0,-46.1921,104.909,94.6094,42.1388,336.305,51.3855,325.779,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,532.997,511.644,603.942,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,603.224,22.6496,418.461,1213.9
2020-11-20 11:38:40,96.5507,97.7717,97.6496,98.8706,80.6166,80.0672,81.4103,81.8987,16.0256,15.8425,15.4762,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.4359,22.7106,29.7436,91.8681,123.516,93.431,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.18804,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.5531,38.431,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,57.6618,45.5128,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1156.58,179.896,1412.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,8.71026,98.8891,89.663,91.518,92.7677,0.0,8.18132,59.6238,0.0,0.0,-75.7579,104.909,94.6094,44.0086,334.244,52.4927,326.295,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,532.997,512.646,603.942,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,603.224,22.6496,417.932,1213.9
2020-11-20 11:38:45,96.5507,97.7717,97.6496,98.8706,80.6166,82.5092,81.4103,81.8987,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.4359,22.7106,29.7436,92.7473,123.516,93.431,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.12698,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.5531,37.8816,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,55.8913,45.5128,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1156.52,179.896,1426.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,98.7591,89.663,90.709,94.4076,0.0,8.18132,62.2342,0.0,0.0,-26.2735,104.909,94.6094,46.0161,333.349,52.4927,325.1690000000001,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.14,512.646,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,603.224,22.6496,418.99,1213.9
2020-11-20 11:38:50,96.5507,97.7717,97.6496,98.8706,80.6166,82.5092,81.4103,81.8987,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,16.3614,20.8547,29.7436,92.7473,125.958,93.431,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.67643,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.5531,37.3321,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,55.8913,46.8559,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1156.54,179.273,1418.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,97.8452,89.9104,91.5474,94.4076,0.0,8.18132,63.7194,0.0,0.0,-7.67404,104.909,94.6094,46.0161,332.816,52.4927,324.654,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.14,512.646,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,604.876,603.224,22.6496,418.461,1214.42
2020-11-20 11:38:55,96.5507,97.7717,97.6496,98.8706,80.6166,82.5092,81.4103,81.8987,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,16.3614,20.8547,28.8645,92.7473,125.958,93.431,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.67643,10.2259,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,39.5299,37.3321,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,55.8913,46.8559,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1161.14,179.273,1417.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,99.4608,89.3012,89.5359,92.6422,0.0,8.18132,63.3798,0.0,0.0,-1.53328,104.909,94.6094,45.2104,332.816,52.4927,325.779,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.283,513.6469999999998,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,524.183,604.145,603.87,602.2180000000002,22.6496,418.461,1215.81
2020-11-20 11:39:00,96.5507,97.7717,97.6496,98.8706,80.6166,82.5092,81.4103,82.4481,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,16.3614,19.7802,28.8645,94.8962,125.861,93.431,75.1648,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5922,10.2869,10.409,10.7753,9.67643,10.2259,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.6752,39.5299,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,12.9731,55.8913,46.8559,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1162.26,179.273,1418.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,99.4608,90.5144,91.8665,92.2558,0.0,8.18132,61.864,0.0,0.0,-26.842,104.909,94.6094,43.2634,334.598,52.4927,328.2519999999999,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.283,513.6469999999998,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,602.2180000000002,22.6496,418.99,1216.93
2020-11-20 11:39:05,96.5507,97.7717,97.6496,98.8706,81.6545,82.5092,81.4103,82.4481,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,16.3614,19.7802,28.8645,95.7753,125.861,93.431,76.044,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.9585,10.2869,10.409,10.7753,9.67643,10.2259,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.6752,39.5299,33.1197,33.9744,33.486,34.1575,51.0684,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,14.8046,55.8913,46.8559,40.2015,28.9683,50.0305,25.3663,47.4054,2.04518,0.335776,1162.3,179.273,1415.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,100.198,91.3078,90.3251,91.3476,0.0,8.18132,63.3334,0.0,0.0,-32.217,104.909,94.6094,42.6709,335.8119999999999,52.4927,331.831,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.283,513.6469999999998,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,602.2180000000002,22.6496,418.461,1218.26
2020-11-20 11:39:10,96.5507,97.7717,97.6496,98.8706,81.6545,82.5092,81.4103,82.4481,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,16.3614,19.7802,28.8645,95.7753,126.74,94.5055,76.044,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.9585,10.2869,10.409,10.7753,9.67643,10.2259,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.6752,38.37,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,14.8046,55.8913,46.8559,40.2015,28.9683,50.0305,26.7705,47.4054,2.04518,0.335776,1158.84,178.709,1428.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.5498,45.38,44.8611,0.129731,0.0,99.8534,90.2638,92.0594,94.5837,0.0,8.18132,63.1318,0.0,0.0,-38.168,104.909,94.6094,42.6709,336.684,51.0809,336.277,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,425.592,533.4259999999998,513.6469999999998,602.936,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,602.2180000000002,22.6496,418.99,1218.78
2020-11-20 11:39:15,96.5507,97.7717,97.6496,98.8706,82.8144,82.5092,81.4103,83.1807,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,16.3614,20.8547,27.9853,95.7753,126.74,96.4591,76.044,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.409,10.2869,10.409,10.7753,10.2259,10.2259,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.6752,37.8205,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,14.8046,55.8913,46.8559,40.2015,28.9683,50.0305,26.7705,47.4054,2.04518,0.335776,1160.93,178.709,1425.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.913,44.8611,0.129731,0.0,98.4728,92.6636,91.1782,92.348,0.0,8.18132,61.4091,0.0,0.0,-30.839,104.909,94.6094,43.7958,337.44699999999995,50.4657,340.057,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,605.044,434.804,424.584,533.4259999999998,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,529.55,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,602.2180000000002,22.8205,418.99,1219.34
2020-11-20 11:39:20,97.1612,97.7717,97.6496,98.8706,82.8144,82.5092,82.4481,83.7912,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.6935,16.3614,20.8547,27.9853,93.5287,125.763,97.4359,77.2161,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0195,10.2869,10.409,10.7753,10.2259,10.2259,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,38.3089,28.663,28.5409,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.1258,37.2711,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,14.8046,55.8913,46.8559,40.2015,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1156.44,178.709,1430.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.913,44.8611,0.129731,0.0,97.7451,91.9729,90.8267,94.1568,0.0,8.18132,63.9596,0.0,0.0,-40.9972,104.909,94.6094,45.2184,334.3180000000001,49.104,343.1280000000001,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,604.014,434.804,424.584,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,602.2180000000002,22.8205,418.99,1219.34
2020-11-20 11:39:25,97.1612,97.7717,97.6496,98.8706,83.7912,86.6606,82.4481,84.3407,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.6935,16.3614,20.8547,29.3529,92.5519,127.814,97.4359,77.2161,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0195,10.2869,10.409,10.7753,10.2259,10.2259,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,37.7595,28.663,28.663,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.1258,40.0183,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.2015,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1155.23,180.181,1431.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.38,45.3281,0.129731,0.0,98.409,91.3653,90.8267,94.0753,0.0,8.18132,66.6852,0.0,0.0,-38.2839,104.909,94.6094,45.2184,333.736,49.104,344.506,289.857,53.2436,431.827,432.934,427.2480000000001,529.8480000000002,505.703,604.014,434.804,424.584,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,601.2130000000002,22.8205,419.518,1219.34
2020-11-20 11:39:30,97.1612,97.7717,97.6496,98.8706,83.7912,86.6606,83.0586,85.1343,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,16.3614,20.8547,28.4737,91.4774,128.889,96.5568,77.2161,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,10.2259,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,37.7595,28.663,28.663,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,39.4078,40.0183,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.2015,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1158.64,181.677,1444.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.8471,45.3281,0.129731,0.0,97.8181,91.2112,92.5234,92.5731,0.0,8.18132,66.6734,0.0,0.0,-65.7612,104.909,94.6094,45.2184,332.719,49.666,340.9790000000001,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,434.804,424.584,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,601.2130000000002,22.8205,418.99,1219.87
2020-11-20 11:39:35,97.1612,97.7717,97.6496,98.8706,84.4017,87.21,83.9744,85.1343,16.0256,15.8425,15.4762,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,16.3614,20.8547,29.3529,91.4774,129.768,97.4359,77.2161,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,10.2259,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,37.21,28.663,28.663,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.0647,38.3089,38.6752,40.0183,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,50.3968,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.2015,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1166.53,181.677,1433.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.8471,45.3281,0.129731,0.0,99.368,89.4747,91.7234,93.2166,0.0,8.18132,62.6232,0.0,0.0,-83.9876,104.909,94.6094,44.645,332.827,50.5347,337.231,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,434.804,424.584,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,510.442,509.87,610.756,426.036,427.044,529.979,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,601.2130000000002,22.8205,419.518,1220.92
2020-11-20 11:39:40,97.1612,97.7717,97.6496,98.8706,85.3175,87.21,83.9744,85.1343,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.2405,20.8547,30.3297,91.4774,129.768,96.4591,77.2161,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,10.7753,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,44.536,45.2686,45.2686,38.2479,38.6142,38.6752,37.21,28.663,28.663,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.6142,38.3089,38.6752,39.4078,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.0037,33.4249,34.0965,32.6923,37.7595,51.5568,51.0073,50.4579,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.9341,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1167.56,182.234,1438.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.8471,45.3281,0.129731,0.0,98.1189,91.5305,92.5192,94.1226,0.0,8.18132,63.7835,0.0,0.0,-82.3973,104.909,94.6094,43.2634,335.255,51.5036,335.876,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,434.804,424.584,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,511.492,509.87,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,601.2130000000002,22.8205,420.047,1222.2
2020-11-20 11:39:45,97.1612,97.7717,97.6496,98.8706,86.1111,87.21,85.3175,87.21,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.2405,20.8547,30.3297,92.6496,129.768,96.4591,78.2906,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.21,28.663,28.663,28.7241,28.0525,45.2076,44.475,44.536,44.0476,38.6142,38.3089,38.6752,39.4078,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,39.5299,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,50.4579,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.9341,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1172.05,182.234,1442.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.8471,45.3281,0.129731,0.0,100.23,91.6463,90.6142,93.4107,0.0,8.18132,65.547,0.0,0.0,-81.0615,104.909,94.6094,42.6709,338.685,52.8507,333.486,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,433.797,423.575,533.569,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,511.492,509.87,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,603.87,601.2130000000002,22.8205,420.576,1224.61
2020-11-20 11:39:50,97.1612,97.7717,97.6496,98.8706,86.7216,87.7595,86.4774,87.8205,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.2405,20.8547,29.3529,93.5287,129.768,95.0916,78.2906,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.6606,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,44.0476,38.6142,38.3089,38.1258,38.8584,33.1197,33.9744,33.486,34.1575,51.7399,51.6789,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,50.4579,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1170.76,181.694,1431.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.8471,45.3281,0.129731,0.0,98.494,91.4743,90.7403,94.164,0.0,8.082419999999999,61.9074,0.0,0.0,-95.2939,104.909,94.6094,42.1359,338.071,53.7375,328.8780000000001,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,433.797,423.575,533.4259999999998,513.6469999999998,601.931,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,420.576,1226.03
2020-11-20 11:39:55,97.1612,97.7717,97.6496,98.8706,87.3932,87.7595,86.4774,87.8205,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.2405,20.8547,29.3529,92.6496,131.33100000000002,96.0684,79.1697,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.0501,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,44.5971,38.6142,38.3089,40.0794,38.3089,33.6691,33.9744,33.486,34.1575,51.7399,52.2283,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1170.76,181.016,1435.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.5575,89.3356,89.0409,93.155,0.0,8.082419999999999,62.5363,0.0,0.0,-69.2597,104.909,94.6094,43.1956,335.9790000000001,54.3065,324.865,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,433.797,423.575,533.283,513.6469999999998,600.925,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,421.104,1227.1
2020-11-20 11:40:00,97.1612,97.7717,97.6496,98.8706,87.3932,87.7595,86.4774,88.7363,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.2405,21.7338,29.3529,92.6496,129.57299999999998,95.7753,79.1697,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.0501,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.3468,37.6984,33.6691,33.9744,33.486,34.1575,51.7399,52.8388,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1166.25,179.84,1438.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.8272,90.726,91.2285,94.8461,0.0,8.082419999999999,61.6757,0.0,0.0,-52.6707,104.909,94.6094,43.82,334.336,55.5001,321.6020000000001,289.857,52.2315,431.827,431.927,427.2480000000001,529.8480000000002,505.703,604.014,433.797,423.575,533.14,513.6469999999998,600.925,409.866,407.846,513.806,513.234,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,421.104,1227.64
2020-11-20 11:40:05,97.1612,97.7717,97.6496,98.8706,88.0037,87.7595,87.0269,89.652,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,16.3614,21.7338,29.3529,92.6496,128.4,93.431,79.1697,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.0501,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.3468,37.6984,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1168.39,179.84,1443.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,99.0728,91.0054,90.2261,93.4452,0.0,8.18132,62.2463,0.0,0.0,-56.2219,104.909,94.6094,45.6609,332.806,55.5001,320.236,289.857,52.2315,431.827,431.927,427.2480000000001,528.846,504.677,604.014,433.797,423.575,532.997,513.6469999999998,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,421.633,1227.64
2020-11-20 11:40:10,97.1612,97.7717,97.6496,98.8706,88.6142,89.5299,88.1868,89.652,16.0256,15.8425,14.8657,15.5372,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,16.3614,21.7338,28.4737,93.5287,129.57299999999998,90.4029,78.2906,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.2259,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,35.5006,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.3468,37.6984,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1167.28,180.381,1438.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,100.026,89.3827,92.1617,93.4452,0.0,8.18132,60.9713,0.0,0.0,-38.4487,104.909,94.6094,46.9,331.4840000000001,54.8756,319.723,289.857,51.1971,431.827,430.919,427.2480000000001,528.846,504.677,604.014,433.797,423.575,532.711,513.6469999999998,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,422.162,1228.18
2020-11-20 11:40:15,97.1612,97.7717,97.6496,98.8706,88.6142,89.5299,88.1868,89.652,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,16.3614,21.7338,29.3529,93.5287,130.842,89.1331,76.5323,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,38.7973,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,16.6972,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1169.51,180.381,1442.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.9236,89.5363,91.1244,94.111,0.0,8.18132,60.441,0.0,0.0,-33.1926,104.909,94.6094,47.4773,330.9530000000001,54.2991,320.063,289.857,51.1971,431.827,430.919,427.2480000000001,528.846,504.677,603.008,433.797,423.575,532.567,512.621,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,601.2130000000002,22.8205,422.162,1228.77
2020-11-20 11:40:20,97.1612,97.7717,97.6496,98.8706,88.6142,90.0183,88.7363,89.652,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,16.3614,19.8779,29.3529,93.5287,128.694,90.0122,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,38.1258,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1169.51,180.381,1439.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.1371,88.4775,91.8792,92.2621,0.0,8.18132,61.2423,0.0,0.0,-34.4447,104.909,94.6094,47.4773,329.955,55.7665,322.503,289.857,51.1971,431.827,430.919,427.2480000000001,528.846,504.677,603.008,433.797,423.575,532.281,512.621,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,600.207,22.8205,422.162,1228.77
2020-11-20 11:40:25,97.1612,97.7717,97.6496,98.8706,88.6142,90.0183,88.7363,90.0183,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,16.3614,20.757,29.3529,93.5287,128.694,91.2821,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,37.5153,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.0073,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1168.32,180.918,1436.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,97.7578,90.3394,89.32700000000001,92.9027,0.0,8.18132,56.5342,0.0,0.0,-9.38358,104.909,94.6094,48.33600000000001,327.708,55.7665,324.138,289.857,51.1971,431.827,430.919,426.24,528.846,504.677,603.008,433.797,423.575,532.138,512.621,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,600.207,22.8205,422.69,1228.77
2020-11-20 11:40:30,97.1612,97.7717,97.6496,98.3211,88.6142,90.0183,89.2857,90.0183,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,15.4823,20.757,30.4273,93.5287,128.694,92.6496,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0965,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1168.25,180.918,1434.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,99.1382,91.1278,90.1175,94.6783,0.0,8.18132,58.7857,0.0,0.0,-8.56354,104.909,94.6094,47.8116,325.569,55.7665,324.138,289.857,51.1971,431.827,430.919,426.24,528.846,504.677,603.008,433.797,423.575,531.852,512.621,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,600.207,22.8205,421.633,1228.77
2020-11-20 11:40:35,97.1612,97.7717,97.6496,98.3211,88.6142,90.5678,89.2857,90.0183,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,16.4591,20.757,30.4273,94.5055,129.963,92.6496,76.337,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.6459,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1172.79,180.918,1435.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,99.2122,91.4099,90.5941,93.4647,0.0,8.18132,59.3819,0.0,0.0,-39.3393,104.909,94.6094,47.2729,325.046,56.303,324.138,289.857,51.1971,431.827,430.919,426.24,528.846,504.677,603.008,432.79,423.575,531.565,511.619,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,602.865,600.207,22.8205,421.633,1228.77
