Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:40:40,97.1612,97.7717,97.6496,98.3211,88.6142,90.5678,89.8352,90.0183,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,17.4359,19.7802,30.4273,93.6264,131.429,93.5287,78.8767,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.92064,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1169.45,180.918,1440.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.3912,91.9804,91.6581,93.4824,0.0,8.18132,58.6717,0.0,0.0,-48.8273,104.909,94.6094,47.2729,327.645,57.5724,327.134,289.857,51.1971,431.827,430.919,426.24,528.846,504.677,603.008,432.79,423.575,531.2080000000002,511.619,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.8205,421.633,1228.77
2020-11-20 11:40:45,97.1612,97.7717,97.6496,98.3211,89.7131,91.1172,90.0183,90.5678,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,18.315,19.7802,31.4041,93.6264,131.429,93.5287,79.9512,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.67643,9.73748,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1170.51,180.918,1439.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.3217,91.5744,91.6581,95.267,0.0,8.18132,58.8125,0.0,0.0,-55.6742,104.909,94.6094,48.5402,325.952,57.5724,329.344,289.857,51.1971,431.827,430.919,426.24,528.846,504.677,603.008,432.79,423.575,530.993,511.619,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.8205,421.633,1228.77
2020-11-20 11:40:50,97.1612,97.7717,97.6496,98.3211,89.7131,91.1172,90.0183,90.5678,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,18.315,19.7802,30.525,93.6264,132.405,96.3614,79.9512,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,10.6532,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,33.486,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1172.65,180.918,1441.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.3217,92.7273,90.1145,92.9077,0.0,8.18132,59.9801,0.0,0.0,-70.0819,104.909,94.6094,50.3109,322.704,56.4594,329.394,289.857,50.1491,431.827,430.919,426.24,528.846,504.677,603.008,432.79,423.575,530.85,511.619,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.8205,422.162,1228.77
2020-11-20 11:40:55,97.1612,97.7717,97.6496,98.3211,90.2625,91.1172,90.5678,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.315,19.7802,30.525,94.5055,130.256,96.3614,80.2442,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,10.6532,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,37.149,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1171.54,180.918,1440.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.9567,94.2014,91.2996,92.9077,0.0,8.18132,58.6433,0.0,0.0,-77.1843,104.909,94.6094,50.9035,320.388,57.0979,329.394,289.857,50.1491,431.827,430.919,426.24,528.846,504.677,603.008,432.79,423.575,530.564,510.617,600.925,409.866,407.846,513.806,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.8205,422.162,1229.37
2020-11-20 11:41:00,97.1612,97.7717,97.6496,98.3211,90.2625,91.1172,91.1172,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.315,19.7802,30.525,95.6777,131.136,96.3614,80.2442,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,10.6532,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.8352,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1169.26,180.326,1440.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.9325,87.3607,90.5862,94.3302,0.0,8.18132,60.9208,0.0,0.0,-83.0079,104.909,94.6094,48.4451,321.824,56.3511,331.778,289.857,50.1491,431.827,430.919,426.24,528.846,504.677,601.9780000000002,432.79,423.575,530.396,510.617,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,422.162,1229.37
2020-11-20 11:41:05,97.1612,97.7717,97.6496,98.3211,90.2625,91.6667,91.1172,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.315,20.6593,30.525,95.58,131.136,96.3614,78.779,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,10.6532,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.8352,33.6691,34.5238,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1167.03,180.326,1445.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.9325,92.0051,90.615,93.6042,0.0,8.18132,63.0729,0.0,0.0,-82.541,104.909,94.6094,47.8116,325.26,57.6156,331.778,289.857,50.1491,431.827,429.887,426.24,528.846,504.677,601.9780000000002,432.79,423.575,530.11,510.617,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,421.633,1229.37
2020-11-20 11:41:10,97.1612,97.7717,97.6496,98.3211,90.2625,91.6667,91.7277,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.4469,18.315,20.6593,29.6459,95.58,128.791,96.3614,78.779,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,10.6532,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.8352,33.6691,34.5238,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2234,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1164.79,179.734,1442.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.2328,92.1064,89.7215,93.4782,0.0,8.18132,59.1258,0.0,0.0,-69.5551,104.909,94.6094,48.4302,325.83,58.3105,332.936,289.857,50.1491,431.827,429.887,426.24,528.846,504.677,601.9780000000002,432.79,423.575,529.967,510.617,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,422.162,1229.37
2020-11-20 11:41:15,97.1612,97.7717,97.6496,97.7717,90.2625,91.6667,91.7277,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,20.6593,28.5714,94.5055,127.521,95.58,78.779,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.8352,33.6691,34.5238,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,26.7705,47.4054,2.04518,0.335776,1166.94,179.734,1444.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,98.9564,90.5989,90.3755,93.432,0.0,8.18132,58.1932,0.0,0.0,-69.5172,104.909,94.6094,49.1584,327.708,58.8959,334.149,289.857,50.1491,431.827,429.887,426.24,528.846,504.677,601.9780000000002,432.79,423.575,529.8240000000002,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,427.044,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,422.162,1228.73
2020-11-20 11:41:20,97.1612,97.7717,97.6496,97.7717,90.2625,92.2161,92.2772,91.4225,16.0256,15.8425,14.8657,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,20.6593,28.5714,94.5055,128.498,94.4078,77.8022,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.2857,33.6691,34.5238,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1161.29,179.734,1441.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,99.4475,91.7206,90.3755,92.6561,0.0,8.18132,61.4428,0.0,0.0,-41.8884,104.909,94.6094,50.5099,330.531,57.8371,335.1980000000001,289.857,50.1491,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,529.5369999999998,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,421.633,1228.17
2020-11-20 11:41:25,97.1612,97.7717,97.6496,97.7717,90.2625,92.2161,92.2772,91.4225,16.0256,15.8425,16.3919,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,20.6593,29.4506,94.5055,129.377,94.4078,77.8022,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.2857,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1163.45,179.734,1443.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,99.1222,92.6563,90.3979,92.8911,0.0,8.18132,62.4789,0.0,0.0,-31.5662,104.909,94.6094,51.105,334.28,56.7238,337.17800000000005,290.8640000000001,50.1491,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,529.394,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,601.859,600.207,22.9915,422.162,1228.17
2020-11-20 11:41:30,97.1612,97.7717,97.6496,97.7717,90.2625,92.2161,92.2772,91.4225,16.0256,15.8425,16.3919,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,17.3382,20.6593,29.4506,94.5055,129.377,94.4078,77.8022,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.591,39.2857,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1164.56,179.19799999999995,1438.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.8611,0.129731,0.0,97.0733,92.1057,90.5765,93.5692,0.0,8.18132,58.5693,0.0,0.0,-18.7806,104.909,94.6094,51.7179,335.5080000000001,55.8768,340.3180000000001,290.8640000000001,50.1491,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,529.1080000000002,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1227.64
2020-11-20 11:41:35,97.1612,97.7717,97.6496,97.7717,90.2625,92.2161,92.2772,91.4225,16.0256,15.8425,16.3919,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,17.3382,21.7338,29.4506,92.4542,131.429,94.4078,76.8254,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.0415,38.7363,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,32.6923,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1164.56,178.683,1436.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.9649,45.38,44.3941,0.129731,0.0,98.2252,90.0821,90.65,93.6133,0.0,8.18132,56.8203,0.0,0.0,-30.5728,104.909,94.6094,52.2512,335.5080000000001,55.1368,343.1280000000001,290.8640000000001,50.1491,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,528.965,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1227.03
2020-11-20 11:41:40,97.1612,97.7717,97.6496,97.7717,90.2625,92.2161,92.2772,91.4225,16.0256,15.8425,15.8425,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,18.2173,22.6129,28.4737,92.4542,132.601,96.1661,76.63,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,39.0415,38.7363,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1160.03,178.683,1437.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.4979,45.38,44.3941,0.129731,0.0,97.5506,91.1337,91.3163,92.6775,0.0,8.18132,56.3175,0.0,0.0,-14.2859,104.909,94.6094,52.2512,338.663,55.6604,342.999,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,528.822,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1225.88
2020-11-20 11:41:45,97.1612,97.7717,97.6496,97.7717,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.8425,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.177,18.2173,21.4408,28.4737,94.1148,132.601,95.1893,76.63,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,38.4921,38.7363,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1160.03,178.683,1436.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.4979,44.913,44.3941,0.129731,0.0,97.5506,90.2993,91.9644,92.8118,0.0,8.18132,56.3175,0.0,0.0,-6.40465,104.909,94.6094,51.7329,343.176,57.0692,343.59,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,504.677,601.9780000000002,432.79,423.575,528.679,509.615,600.925,409.866,407.846,514.855,514.283,612.9119999999998,408.784,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1224.72
2020-11-20 11:41:50,97.1612,97.7717,97.6496,97.7717,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.293,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,18.2173,21.4408,28.4737,94.1148,132.601,92.8449,76.63,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,37.8205,38.7363,33.6691,33.9744,34.5238,34.1575,51.7399,52.2894,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1158.9,178.683,1441.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.4979,44.913,44.3941,0.129731,0.0,98.3571,92.7445,91.3302,94.1708,0.0,8.18132,55.9774,0.0,0.0,-27.887,104.909,94.6094,52.5309,346.11800000000005,57.701,346.0080000000001,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,505.679,600.9730000000002,431.758,423.575,528.535,508.61300000000006,600.925,409.866,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1223.44
2020-11-20 11:41:55,97.1612,97.7717,97.6496,97.7717,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.293,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.3382,21.4408,28.4737,94.9939,131.233,93.7241,75.5556,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.663,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,37.8205,38.1868,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.3602,55.8913,46.8559,40.3236,28.9683,50.7631,28.8462,47.4054,2.04518,0.335776,1157.69,178.18,1443.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.4979,44.913,44.3941,0.129731,0.0,97.4998,92.7445,89.8029,94.8492,0.0,8.18132,56.0823,0.0,0.0,-10.8112,104.909,94.6094,55.0843,346.723,58.8777,346.599,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,505.679,600.9730000000002,431.758,423.575,528.535,508.61300000000006,600.925,409.866,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1222.09
2020-11-20 11:42:00,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.293,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.3382,20.464,29.4506,94.9939,131.233,96.1661,75.5556,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,37.2711,38.1868,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,46.8559,40.3236,28.9683,50.7631,28.8462,46.0012,2.04518,0.335776,1156.57,178.18,1444.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.6009,89.3838,91.8337,95.8209,0.0,8.18132,56.0122,0.0,0.0,-32.7934,104.909,94.6094,56.466,345.577,59.4253,343.458,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,505.679,600.9730000000002,431.758,423.575,528.4169999999998,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,426.036,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1221.35
2020-11-20 11:42:05,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.293,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.3382,20.464,29.4506,93.9194,132.112,96.1661,76.5323,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,37.2711,38.1868,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,46.8559,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1157.69,178.18,1440.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.6009,90.0368,91.4197,93.9153,0.0,8.18132,55.0755,0.0,0.0,-64.8669,104.909,94.6094,58.6088,345.577,59.9547,338.285,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,505.679,600.9730000000002,431.758,423.575,528.4169999999998,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,422.162,1219.96
2020-11-20 11:42:10,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,15.293,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,20.464,29.4506,93.0403,133.187,97.5336,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,10.6532,10.5311,10.348,10.7753,10.2869,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,38.6142,38.1868,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,46.8559,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1156.48,178.18,1439.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.7406,91.2076,90.4873,92.2578,0.0,8.18132,56.8705,0.0,0.0,-67.9529,104.909,94.6094,59.1626,347.028,59.9547,334.879,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.4169999999998,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.104,1218.75
2020-11-20 11:42:15,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,21.3431,29.4506,93.0403,130.94,96.5568,78.486,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.348,9.67643,10.5311,10.348,10.7753,13.7668,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.0525,27.442,26.7705,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,45.2686,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,51.0684,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,46.8559,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1156.48,178.18,1446.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.788,90.5003,92.3227,91.533,0.0,8.18132,58.5928,0.0,0.0,-94.7828,104.909,94.6094,58.6032,349.55800000000005,59.4406,331.837,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.4169999999998,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,511.492,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.633,1218.2
2020-11-20 11:42:20,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,18.4127,21.3431,29.4506,92.1612,129.084,95.2869,77.6068,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,12.1795,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.0647,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,46.8559,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1158.73,178.18,1436.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.4149,93.1193,90.948,93.7312,0.0,8.18132,56.9332,0.0,0.0,-77.1372,104.909,94.6094,59.1647,349.24,57.7432,329.751,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.4169999999998,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,420.576,1217.64
2020-11-20 11:42:25,97.1612,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.7912,17.5336,21.3431,30.3297,93.431,128.205,95.2869,77.6068,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.5153,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.3089,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1157.49,178.18,1451.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.4149,92.0211,91.7068,93.0613,0.0,8.18132,56.3337,0.0,0.0,-69.2432,104.909,94.6094,58.3899,345.844,57.0151,327.9430000000001,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.249,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,600.8290000000002,600.207,22.9915,421.104,1217.07
2020-11-20 11:42:30,96.6117,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.5336,21.3431,30.3297,94.4078,128.694,95.2869,77.6068,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.1038,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.5153,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1158.62,178.18,1438.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.7003,90.1952,90.5888,92.5679,0.0,8.18132,59.2384,0.0,0.0,-71.1596,104.909,94.6094,58.9517,341.1930000000001,55.7104,326.5540000000001,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.249,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.07
2020-11-20 11:42:35,96.6117,97.7717,97.6496,97.2222,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,18.5104,21.3431,29.1575,95.2869,128.694,92.4542,77.6068,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.1038,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.5153,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,34.5238,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1160.86,178.18,1443.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.7003,92.0032,90.3101,91.9582,0.0,8.18132,56.2285,0.0,0.0,-63.9048,104.909,94.6094,59.6411,337.44699999999995,54.4573,329.389,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,528.106,508.61300000000006,600.925,408.831,407.846,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.07
2020-11-20 11:42:40,96.6117,97.7717,97.6496,98.7485,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.6313,21.3431,28.2784,95.2869,128.694,93.9194,77.6068,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.5153,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.1697,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.4249,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1160.86,178.18,1435.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,99.2715,91.0674,91.3392,92.5726,0.0,8.18132,55.0094,0.0,0.0,-36.9071,104.909,94.6094,60.4124,336.801,54.6647,333.927,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,527.9630000000002,508.61300000000006,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.07
2020-11-20 11:42:45,96.6117,97.7717,97.6496,98.7485,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.6313,21.3431,28.2784,96.2637,128.694,95.2869,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,37.5153,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.1697,38.6142,38.3089,38.6142,37.6374,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.9744,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1163.13,178.18,1446.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,99.1856,92.1484,89.7091,93.5124,0.0,8.18132,55.5225,0.0,0.0,-20.6179,104.909,94.6094,61.1298,336.801,56.1896,335.665,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,527.82,508.61300000000006,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.07
2020-11-20 11:42:50,96.6117,97.7717,97.6496,97.5885,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,17.6313,21.3431,28.2784,96.2637,130.842,95.2869,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.9658,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.9744,34.0354,33.2418,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1162.01,178.18,1433.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.6041,90.0163,91.3015,92.5308,0.0,8.18132,56.055,0.0,0.0,-10.9879,104.909,94.6094,60.2946,334.468,55.453,334.505,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,527.82,507.611,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.59
2020-11-20 11:42:55,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.6313,20.464,28.2784,96.2637,130.842,96.1661,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.9658,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.9744,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1165.37,178.18,1434.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,97.7712,89.6246,90.6328,93.1724,0.0,8.18132,54.6824,0.0,0.0,-23.937,104.909,94.6094,60.2946,332.631,54.8737,332.458,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,527.677,507.611,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,510.919,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.59
