Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:43:00,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,16.7521,20.464,28.2784,97.5336,130.842,96.1661,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.381,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.9658,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,34.6459,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,28.8462,46.0012,2.04518,0.335776,1167.6,178.18,1435.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,100.137,90.619,91.4678,92.5346,0.0,8.18132,53.3062,0.0,0.0,-25.8,104.909,94.6094,58.5023,331.79,54.8737,330.272,290.8640000000001,49.1485,431.827,429.887,425.207,528.846,506.681,600.9730000000002,431.758,423.575,527.391,507.611,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1218.16
2020-11-20 11:43:05,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,18.022,20.464,29.2552,97.5336,130.842,94.7985,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.9658,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.9133,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1168.72,178.18,1436.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,100.095,91.7437,89.7135,91.2698,0.0,8.18132,52.2176,0.0,0.0,-18.2211,104.909,94.6094,57.8239,332.314,54.2954,329.653,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,423.575,527.2719999999998,507.611,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1218.69
2020-11-20 11:43:10,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.1429,20.464,29.2552,95.4823,129.475,94.7985,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.79854,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.4164,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,37.7595,33.9133,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1165.37,178.18,1435.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.821,90.4144,89.7135,92.1646,0.0,8.18132,55.3019,0.0,0.0,-11.3562,104.909,94.6094,58.3824,332.96,54.2954,329.653,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,423.575,527.2719999999998,507.611,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1219.23
2020-11-20 11:43:15,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.1429,19.5849,29.2552,95.4823,129.475,94.7985,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,8.27228,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,36.4164,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.9744,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.9133,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1169.86,178.18,1438.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,99.4518,92.4782,90.7506,94.5662,0.0,8.18132,51.7471,0.0,0.0,-12.1832,104.909,94.6094,58.3418,337.781,54.2954,330.376,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,423.575,527.129,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1219.76
2020-11-20 11:43:20,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.1429,19.5849,29.2552,94.6032,129.67,93.6264,79.7558,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,27.442,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,35.8059,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,54.4261,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1167.55,178.18,1439.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,100.17,92.7858,90.7691,95.3334,0.0,8.18132,50.9348,0.0,0.0,-21.509,104.909,94.6094,58.3418,340.242,55.8304,331.719,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,424.584,526.985,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1219.76
2020-11-20 11:43:25,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.1429,20.5617,29.2552,94.6032,130.549,94.5055,79.7558,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,35.8059,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,52.9609,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1167.63,178.18,1431.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.013,89.6396,91.3807,93.3479,0.0,8.18132,52.502,0.0,0.0,-16.4222,104.909,94.6094,58.3418,340.242,56.8964,333.486,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,424.584,526.842,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1219.76
2020-11-20 11:43:30,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.1429,20.5617,29.2552,94.6032,130.549,93.431,79.7558,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,9.98169,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,52.9609,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1167.63,177.64700000000005,1436.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,99.1237,92.1113,90.5756,92.3302,0.0,8.18132,51.8246,0.0,0.0,-46.1547,104.909,94.6094,57.1936,339.275,58.2597,334.021,290.8640000000001,49.1485,431.827,429.887,425.207,527.82,506.681,599.9680000000002,431.758,424.584,526.842,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,426.972,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1219.76
2020-11-20 11:43:35,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,16.2637,20.5617,29.2552,94.6032,130.549,94.4078,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,52.9609,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1167.63,177.64700000000005,1443.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.3941,0.129731,0.0,98.2287,91.1403,91.3435,93.9484,0.0,8.18132,50.6846,0.0,0.0,-65.882,104.909,94.6094,55.2464,340.74,58.8161,332.9790000000001,290.8640000000001,49.1485,431.827,429.887,426.24,527.82,506.681,599.9680000000002,431.758,424.584,526.6990000000002,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.047,1219.76
2020-11-20 11:43:40,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.2405,20.5617,29.2552,94.6032,130.549,95.6777,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,52.9609,45.3907,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1166.53,177.06400000000005,1438.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.913,44.3941,0.129731,0.0,98.8664,90.7051,90.5908,93.9614,0.0,8.18132,51.0471,0.0,0.0,-63.1406,104.909,94.6094,55.2464,343.78,58.9318,330.896,290.8640000000001,49.1485,431.827,429.887,426.24,526.746,506.681,599.9680000000002,431.758,424.584,526.6990000000002,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,407.846,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1219.76
2020-11-20 11:43:45,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,14.7436,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.1197,19.6825,30.525,93.6264,131.722,96.5568,78.5836,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2686,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.6142,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.8864,52.9609,43.7424,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1168.78,177.06400000000005,1443.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.44600000000001,44.3941,0.129731,10.467,98.7922,90.0321,90.3437,93.2566,0.0,8.18132,47.4376,0.0,0.0,-46.88,104.909,94.6094,55.2464,342.985,58.1611,329.022,290.8640000000001,49.1485,431.827,429.887,426.24,526.746,506.681,599.9680000000002,431.758,424.584,526.5319999999998,506.585,600.925,408.831,406.786,514.855,514.283,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1219.23
2020-11-20 11:43:50,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.1197,19.6825,30.4273,93.6264,131.722,95.3846,77.7045,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.49328,9.55433,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2076,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,45.2076,44.536,44.7192,38.6142,38.3089,38.0647,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1164.28,176.543,1444.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.44600000000001,44.3941,0.129731,5.18205,99.4377,90.8502,89.59700000000002,95.0404,0.0,8.18132,48.5394,0.0,0.0,-46.957,104.909,94.6094,54.5482,339.839,58.2597,328.191,290.8640000000001,49.1485,431.827,429.887,426.24,526.746,506.681,599.9680000000002,431.758,424.584,526.5319999999998,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1218.58
2020-11-20 11:43:55,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,18.1197,20.5617,30.4273,93.6264,130.35399999999998,95.3846,76.63,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.0427,9.55433,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,46.0623,45.2076,45.2076,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,44.6581,44.536,44.7192,38.6142,38.3089,38.0647,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,49.9084,30.6777,46.7338,2.04518,0.335776,1163.25,176.543,1431.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.44600000000001,44.3941,0.129731,8.69556,98.1502,90.1622,89.59700000000002,91.9251,0.0,8.18132,46.4076,0.0,0.0,-55.7571,104.909,94.6094,54.5482,336.162,57.6651,330.531,290.8640000000001,49.1485,431.827,429.887,426.24,526.746,506.681,599.9680000000002,431.758,424.584,526.389,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1217.98
2020-11-20 11:44:00,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.2405,20.5617,29.3529,93.6264,130.35399999999998,95.3846,76.63,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.5922,9.55433,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,45.5128,45.2076,45.2076,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,44.6581,43.9866,44.1697,38.6142,38.3089,37.5153,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,34.0354,33.7912,37.7595,51.801,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,49.9084,30.6777,45.5739,2.04518,0.335776,1163.25,175.9,1434.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.927,43.8233,0.129731,0.0,98.1502,89.2824,88.8519,92.5786,0.0,8.18132,47.9952,0.0,0.0,-42.8146,104.909,94.6094,56.1069,333.855,58.7979,334.223,290.8640000000001,49.1485,431.827,429.887,427.295,526.746,506.681,599.9680000000002,431.758,424.584,526.389,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,421.104,1216.81
2020-11-20 11:44:05,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,21.6361,29.3529,93.6264,130.35399999999998,96.2637,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,45.5128,44.6581,45.2076,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,45.2076,44.6581,43.9866,44.1697,38.6142,38.3089,37.5153,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.7912,37.7595,50.7021,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,49.9084,30.6777,45.5739,2.04518,0.335776,1156.51,173.858,1443.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.4081,43.3043,0.129731,10.4523,98.5306,90.4797,89.6844,92.7638,0.0,8.18132,51.0044,0.0,0.0,-18.2733,104.909,94.6094,56.1069,334.43,58.2028,338.5030000000001,290.8640000000001,49.1485,431.827,429.887,427.295,526.746,506.681,599.9680000000002,431.758,424.584,526.246,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.576,1215.5
2020-11-20 11:44:10,96.6117,97.7717,97.6496,98.3211,90.2625,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,22.6129,29.3529,92.4542,131.233,94.8962,78.3883,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,45.5128,44.6581,45.2076,45.2686,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,44.6581,44.6581,43.9866,44.1697,38.6142,38.3089,37.5153,37.0879,33.6691,33.4249,33.6081,34.1575,51.7399,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,34.3407,37.7595,50.7021,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,48.4432,30.6777,45.5739,2.04518,0.335776,1152.08,172.741,1447.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,42.9411,43.4081,43.3043,0.129731,10.4523,98.3618,91.3911,90.5177,94.3984,0.0,8.18132,47.3444,0.0,0.0,-34.5709,104.909,94.6094,56.1069,336.916,57.5966,344.84,290.8640000000001,49.1485,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,526.246,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,419.518,1214.14
2020-11-20 11:44:15,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,22.6129,29.3529,91.4774,131.233,94.8962,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.0525,26.8926,27.9304,27.5031,45.5128,44.6581,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,44.6581,44.6581,43.9866,44.1697,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.7399,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,34.3407,37.7595,50.7021,51.0073,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,28.9683,48.4432,30.6777,45.5739,2.04518,0.335776,1148.6,172.741,1441.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,42.9411,43.4081,42.8373,0.129731,11.0844,97.4982,90.3514,90.5177,92.8395,0.0,8.18132,48.837,0.0,0.0,-50.3638,104.909,94.6094,55.5145,339.051,58.4954,351.446,290.8640000000001,49.1485,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,526.102,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,420.047,1211.77
2020-11-20 11:44:20,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,22.6129,29.3529,91.4774,129.377,95.7753,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,10.7143,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.5031,26.8926,27.9304,27.5031,45.5128,44.6581,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.7241,28.0525,43.8645,44.6581,43.9866,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,34.3407,37.7595,50.7021,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,48.4432,30.6777,45.5739,2.04518,0.335776,1149.65,172.741,1436.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,42.993,42.9411,43.4081,42.8373,0.129731,11.0844,99.404,88.3451,90.2475,92.8395,0.0,8.082419999999999,46.6973,0.0,0.0,-68.1467,104.909,94.6094,55.5145,340.288,57.7946,357.147,290.8640000000001,49.1485,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,526.102,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,418.99,1209.96
2020-11-20 11:44:25,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.1197,22.6129,29.3529,92.3565,128.4,95.7753,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.5031,26.8926,27.381,27.5031,44.9023,44.6581,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,34.3407,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,48.4432,30.6777,45.5739,2.04518,0.335776,1155.28,173.87599999999995,1442.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.3043,0.129731,11.0844,100.21,89.0572,89.6145,93.4656,0.0,8.082419999999999,44.5411,0.0,0.0,-72.0385,104.909,94.6094,56.756,342.591,57.7946,359.111,290.8640000000001,49.1485,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,526.102,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,418.99,1207.46
2020-11-20 11:44:30,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.1197,23.4921,29.3529,92.3565,129.475,95.7753,78.3883,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,10.1648,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.5031,26.8926,27.381,27.5031,44.9023,44.6581,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,34.3407,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1156.48,175.07,1431.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,11.0844,98.347,90.3049,88.9396,92.9484,0.0,8.082419999999999,45.6819,0.0,0.0,-43.2374,104.909,94.6094,56.5825,342.591,57.1877,360.291,290.8640000000001,49.1485,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,525.9590000000002,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,418.99,1206.86
2020-11-20 11:44:35,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,23.4921,30.6227,93.2356,131.526,95.7753,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,27.5031,26.8926,27.381,27.5031,44.9023,44.6581,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.547,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1157.61,175.07,1439.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,10.4376,99.2065,90.7788,88.7105,95.3247,0.0,8.082419999999999,43.4279,0.0,0.0,-67.1383,104.909,94.6094,55.03100000000001,344.376,57.9485,361.482,290.8640000000001,48.1228,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,525.9590000000002,506.585,600.925,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,418.461,1206.33
2020-11-20 11:44:40,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,17.2405,23.4921,29.4506,93.2356,131.526,95.7753,77.5092,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.547,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1160.96,175.07,1439.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,10.4376,99.2065,91.4882,89.9254,93.5955,0.0,8.082419999999999,43.5721,0.0,0.0,-99.018,104.909,94.6094,55.8884,345.4369999999999,59.1626,362.551,290.8640000000001,48.1228,431.827,428.879,427.295,525.745,506.681,599.9680000000002,431.758,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,599.8240000000002,600.207,22.9915,418.461,1205.2
2020-11-20 11:44:45,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.2405,24.4689,30.4273,92.9426,132.405,93.9194,76.5323,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.43224,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.547,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1158.7,175.07,1436.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,10.4376,98.4164,89.71799999999998,88.6323,93.5955,0.0,8.082419999999999,44.2146,0.0,0.0,-101.817,104.909,94.6094,56.4864,346.361,59.8158,363.086,290.8640000000001,48.1228,431.827,428.879,427.295,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,426.205,524.97,525.232,604.145,598.819,600.207,22.9915,418.461,1205.2
2020-11-20 11:44:50,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.8376,17.2405,24.4689,29.4506,90.5006,133.578,93.9194,75.6532,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.43224,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.547,37.7595,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1154.11,175.07,1432.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,11.0697,97.4972,89.8535,88.5777,94.3326,0.0,7.983519999999999,43.8338,0.0,0.0,-87.6335,105.913,94.6094,57.0914,346.361,60.3535,360.984,290.8640000000001,48.1228,431.827,427.847,427.295,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,600.207,22.9915,417.932,1204.68
2020-11-20 11:44:55,96.6117,97.7717,97.6496,98.3211,90.812,92.7656,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,17.2405,24.4689,28.2784,90.5006,133.48,93.0403,75.5556,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.43224,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.7363,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1156.45,175.07,1421.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,1.72735,98.3083,89.6971,89.3227,93.6028,0.0,7.983519999999999,45.81399999999999,0.0,0.0,-78.3335,105.913,94.6094,57.0914,349.324,60.3535,357.664,290.8640000000001,48.1228,431.827,427.847,427.295,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,417.932,1204.17
2020-11-20 11:45:00,96.6117,97.7717,97.6496,98.3211,90.812,91.0562,92.2772,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,24.4689,28.2784,88.4493,133.48,93.9194,74.6764,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.43224,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.6691,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1157.49,175.07,1424.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,99.2454,89.0962,90.8126,92.6789,0.0,7.983519999999999,43.7178,0.0,0.0,-42.3249,105.913,94.6094,57.0914,351.92,59.3154,354.301,290.8640000000001,48.1228,431.827,427.847,426.287,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,418.461,1203.62
2020-11-20 11:45:05,96.6117,97.7717,97.6496,98.3211,90.812,91.0562,91.7277,91.4225,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,24.4689,28.2784,89.5238,132.601,94.7985,74.6764,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,9.43224,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1158.67,175.07,1414.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,98.4851,88.007,89.4146,91.8059,0.0,7.983519999999999,45.9711,0.0,0.0,-64.6697,105.913,94.6094,55.7321,352.788,58.7051,349.93,290.8640000000001,48.1228,431.827,427.847,426.287,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,417.932,1203.62
2020-11-20 11:45:10,96.6117,97.7717,97.6496,98.3211,89.3468,88.9194,89.9573,90.6288,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,18.315,24.4689,28.2784,90.989,131.722,93.9194,75.7509,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.348,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,30.7387,49.4811,30.6777,45.5739,2.04518,0.335776,1160.91,175.07,1413.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,97.5532,89.3945,88.9061,91.8059,0.0,7.983519999999999,43.3241,0.0,0.0,-68.5009,105.913,94.6094,54.9232,354.189,58.7051,346.26199999999994,290.8640000000001,48.1228,431.827,427.847,426.287,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,506.585,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,417.932,1203.62
2020-11-20 11:45:15,96.6117,97.7717,97.6496,98.3211,88.9194,88.9194,89.9573,89.4689,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,18.315,23.3944,29.2552,91.8681,130.842,93.9194,75.7509,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,44.1087,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.5739,2.04518,0.335776,1158.67,175.07,1415.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,96.752,92.3369,87.7715,91.7586,0.0,7.983519999999999,42.5484,0.0,0.0,-39.9536,105.913,94.6094,54.9232,353.5080000000001,58.6484,348.884,290.8640000000001,48.1228,431.827,427.847,426.287,525.745,506.681,599.9680000000002,430.726,424.584,525.9590000000002,507.587,599.896,408.831,406.786,514.855,515.332,612.9119999999998,407.749,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,418.461,1203.62
