Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:45:20,96.6117,97.7717,97.6496,98.3211,88.9194,88.9194,88.0647,88.3089,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,18.315,23.3944,29.2552,91.8681,129.67,95.7753,73.7973,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,9.79854,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.5739,2.04518,0.335776,1162.03,175.07,1405.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,98.6896,87.3577,87.6675,91.7474,0.0,8.09341,42.9142,0.0,0.0,-20.302,105.913,94.6094,54.9232,352.375,56.8877,356.0,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,599.9680000000002,430.726,424.584,525.9590000000002,507.587,599.896,408.831,406.786,514.855,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,417.932,1203.11
2020-11-20 11:45:25,96.6117,97.7717,97.6496,98.3211,87.4542,86.9048,88.0647,87.6984,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.7167,18.315,23.3944,29.2552,90.989,129.67,94.7009,74.8718,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.409,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.5739,2.04518,0.335776,1159.67,175.07,1413.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,97.3335,90.2106,89.6399,91.86,0.0,8.09341,44.7057,0.0,0.0,-8.00572,105.913,94.6094,54.3257,353.43300000000005,56.1949,360.883,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,599.9680000000002,430.726,424.584,525.9590000000002,507.587,598.866,408.831,406.786,514.855,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,418.461,1203.11
2020-11-20 11:45:30,96.6117,97.7717,97.6496,98.3211,85.4396,86.9048,87.4542,86.7827,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.7399,18.315,23.3944,29.2552,91.9658,127.521,93.7241,75.7509,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.409,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,33.3028,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.5739,2.04518,0.335776,1159.67,175.07,1411.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,98.5081,91.0425,87.3765,91.0879,0.0,8.09341,44.6981,0.0,0.0,-1.30503,105.913,94.6094,53.1373,350.7630000000001,55.3484,361.499,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,599.9680000000002,430.726,424.584,525.9590000000002,507.587,598.866,407.797,406.786,514.855,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,604.145,598.819,599.153,22.9915,417.932,1203.11
2020-11-20 11:45:35,96.6117,97.7717,97.6496,98.3211,85.4396,86.9048,86.0501,85.7448,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.7399,18.315,23.3944,28.3761,91.9658,128.596,91.1844,74.8718,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,10.409,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.1697,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1159.87,175.07,1412.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,97.9389,89.899,88.2512,92.1836,0.0,8.09341,44.8595,0.0,0.0,1.55393,105.913,94.6094,52.5573,348.446,54.7133,360.2480000000001,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,598.938,430.726,424.584,526.078,507.587,598.866,407.797,406.786,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,599.153,22.9915,418.461,1203.68
2020-11-20 11:45:40,96.6117,97.7717,97.6496,98.3211,85.4396,83.6081,85.5006,85.0122,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,17.4359,22.5153,28.3761,91.9658,128.596,91.1844,73.9927,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.0427,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1167.71,175.07,1408.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.46,43.46,43.8752,43.7714,0.129731,0.0,98.0443,90.3941,89.0319,93.1787,0.0,8.09341,41.247,0.0,0.0,-14.3399,105.913,94.6094,54.1174,346.9380000000001,54.7133,355.6690000000001,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,598.938,429.718,424.584,526.078,507.587,598.866,407.797,406.786,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,417.932,1203.68
2020-11-20 11:45:45,96.6117,97.7717,97.6496,98.3211,83.6081,83.6081,84.2186,84.0965,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,17.4359,22.5153,27.3016,91.9658,128.596,91.4774,73.9927,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.2869,10.2869,10.409,10.7753,10.0427,10.4701,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1168.7,175.59,1401.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,99.3033,88.6964,87.1174,91.7453,0.0,8.09341,40.5582,0.0,0.0,6.89992,105.913,94.6094,55.2472,348.144,53.5356,352.301,290.8640000000001,48.1228,431.827,427.847,426.287,524.7180000000002,506.681,598.938,429.718,424.584,526.078,508.589,598.866,407.797,406.786,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1204.19
2020-11-20 11:45:50,96.6117,97.7717,97.6496,98.3211,83.6081,82.9976,83.3639,82.9976,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,18.4127,22.5153,27.3016,89.6215,127.424,91.4774,73.9927,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.9585,10.2869,10.409,10.7753,10.0427,10.4701,10.5311,10.348,10.7753,11.569,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,38.1868,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1169.82,175.59,1404.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,97.2876,90.4618,88.6029,92.4749,0.0,8.09341,41.1091,0.0,0.0,-3.03162,105.913,94.6094,56.3457,350.283,52.1641,350.955,290.8640000000001,47.0905,431.827,427.847,426.287,524.7180000000002,506.681,598.938,429.718,423.526,526.078,508.589,598.866,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1205.37
2020-11-20 11:45:55,96.6117,97.7717,97.6496,98.3211,81.2271,82.9976,82.265,82.9976,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,18.4127,22.5153,27.3016,87.8633,127.424,92.4542,73.9927,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.9585,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.569,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1172.04,175.59,1405.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,98.4177,90.4964,88.7783,93.1144,0.0,8.09341,40.3474,0.0,0.0,-16.8296,105.913,94.6094,56.3457,350.283,50.4255,350.955,290.8640000000001,47.0905,431.827,427.847,426.287,524.7180000000002,506.681,598.938,429.718,423.526,526.078,508.589,598.866,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1206.12
2020-11-20 11:46:00,96.6117,97.7717,97.6496,98.3211,80.6777,82.9976,82.265,82.265,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,17.4359,22.5153,27.3016,87.8633,127.424,92.4542,74.8718,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.9585,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,46.7949,2.04518,0.335776,1168.88,175.59,1396.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,97.7311,90.9135,89.3847,95.153,0.0,8.09341,41.288,0.0,0.0,-7.018839999999999,105.913,94.6094,55.2506,348.441,50.4255,348.586,290.8640000000001,47.0905,431.827,427.847,426.287,524.7180000000002,507.68300000000005,598.938,429.718,423.526,526.078,508.589,598.866,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1207.29
2020-11-20 11:46:05,96.6117,97.7717,97.6496,98.3211,80.6777,82.9976,81.5934,81.7155,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,17.4359,23.3944,28.3761,87.8633,126.252,93.6264,74.8718,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1648,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.4518,2.04518,0.335776,1167.76,175.59,1407.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,97.0121,91.9417,88.5916,91.393,0.0,8.09341,41.7529,0.0,0.0,-44.3149,105.913,94.6094,53.8181,346.704,49.727,344.7030000000001,290.8640000000001,47.0905,431.827,427.847,426.287,524.7180000000002,507.68300000000005,598.938,429.718,423.526,526.221,508.589,598.866,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,417.932,1207.29
2020-11-20 11:46:10,96.6117,97.7717,97.6496,98.3211,80.6777,80.0672,81.044,80.7998,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,17.4359,23.3944,29.5482,87.8633,126.252,93.6264,74.8718,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.5446,32.6313,49.4811,30.6777,45.4518,2.04518,0.335776,1168.96,175.59,1401.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,97.4837,91.9417,89.3331,92.2681,0.0,8.09341,41.8847,0.0,0.0,-53.4698,105.913,94.6094,52.2987,344.706,49.1681,341.7530000000001,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,507.68300000000005,598.938,429.718,423.526,526.221,509.591,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,417.932,1207.29
2020-11-20 11:46:15,96.6117,97.7717,97.6496,98.3211,79.6398,80.0672,80.4945,80.2503,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.3614,24.2735,29.5482,87.8633,125.372,92.7473,74.9695,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,40.3236,32.6313,49.4811,30.6777,45.4518,2.04518,0.335776,1173.4,175.59,1400.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,98.1659,88.1486,89.3331,93.1762,0.0,8.09341,39.3105,0.0,0.0,-57.8482,105.913,94.6094,52.2987,346.225,48.3686,340.966,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,507.68300000000005,598.938,429.718,423.526,526.364,509.591,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1207.85
2020-11-20 11:46:20,96.6117,97.7717,97.6496,98.3211,79.0904,79.5177,79.884,80.2503,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,88.84,123.907,94.3101,75.8486,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,45.4518,2.04518,0.335776,1172.27,175.59,1397.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,97.8683,89.14299999999999,87.321,91.5418,0.0,8.09341,41.5504,0.0,0.0,-48.3003,105.913,94.6094,52.2987,348.214,46.7646,342.398,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,507.68300000000005,598.938,429.718,423.526,526.507,509.591,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,598.148,22.9915,418.461,1208.5
2020-11-20 11:46:25,96.6117,97.7717,97.6496,98.3211,79.0904,79.5177,79.884,79.4567,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,90.1099,125.861,94.3101,76.7277,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,34.1575,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,50.0916,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1170.04,175.59,1395.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,98.4784,87.1757,87.2544,91.5418,0.0,8.09341,39.2571,0.0,0.0,-43.9931,105.913,94.6094,52.2987,345.702,47.2946,346.694,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,429.718,423.526,526.507,509.591,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,406.786,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1209.14
2020-11-20 11:46:30,96.6117,97.2222,97.6496,98.3211,79.0904,79.5177,78.4799,79.4567,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,91.4774,126.74,94.3101,76.7277,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,10.0427,10.0427,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1166.7,175.59,1399.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,43.8752,43.7714,0.129731,0.0,99.2595,90.065,89.2775,93.2969,0.0,7.983519999999999,39.3296,0.0,0.0,-65.5967,105.913,94.6094,53.94300000000001,342.855,48.0432,346.557,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,429.718,423.526,526.651,509.591,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,417.932,1209.14
2020-11-20 11:46:35,96.6117,97.2222,97.6496,98.3211,78.2967,79.5177,78.4799,79.4567,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,91.4774,125.861,94.3101,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7753,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6374,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1167.89,175.59,1402.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,44.3422,43.7714,0.129731,0.0,97.2794,89.0764,88.5624,92.5089,0.0,7.983519999999999,42.3604,0.0,0.0,-59.9238,105.913,94.6094,53.94300000000001,340.7530000000001,47.9051,342.469,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,423.526,526.794,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1209.14
2020-11-20 11:46:40,96.6117,97.2222,97.6496,98.3211,78.2967,79.5177,78.4799,79.4567,16.0256,15.8425,16.0867,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,91.4774,124.982,94.3101,74.188,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.0427,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.8474,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1170.19,175.59,1402.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.46,44.3422,43.7714,0.129731,0.0,98.1818,90.383,89.3009,93.9712,0.0,8.082419999999999,40.1087,0.0,0.0,-41.5723,105.913,94.6094,53.1895,341.406,47.9051,340.566,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,423.526,526.794,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,417.404,1209.14
2020-11-20 11:46:45,96.6117,97.2222,97.6496,98.3211,78.2967,78.9683,78.4799,79.4567,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,29.5482,89.4261,123.712,93.431,73.3089,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,38.431,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1169.07,175.59,1403.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.8093,90.6292,89.5937,92.7598,0.0,8.082419999999999,38.8399,0.0,0.0,-19.0096,105.913,94.6094,51.9382,345.374,47.3237,341.68,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,423.526,526.937,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,417.932,1209.14
2020-11-20 11:46:50,96.6117,97.2222,97.6496,98.3211,78.2967,78.9683,78.4799,79.4567,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,24.2735,27.79,89.4261,123.712,94.3101,72.4298,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1161.16,175.59,1412.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.0222,89.9826,89.5937,93.8777,0.0,8.082419999999999,42.2404,0.0,0.0,-22.347,105.913,94.6094,50.6538,349.135,46.7942,344.24300000000005,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,423.526,526.937,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.99,1209.14
2020-11-20 11:46:55,96.6117,97.2222,97.6496,98.3211,78.2967,78.9683,78.4799,79.4567,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,23.3944,27.79,90.5006,125.861,94.4078,73.4066,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1038,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1166.75,175.59,1405.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.5949,89.8326,88.7855,93.8777,0.0,8.082419999999999,42.3346,0.0,0.0,-48.3797,105.913,94.6094,49.1584,351.26,46.0983,345.961,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,423.526,526.937,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1208.09
2020-11-20 11:47:00,96.6117,97.7717,97.6496,98.3211,78.2967,78.9683,78.4799,79.4567,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.3724,17.3382,23.3944,28.8645,91.3797,126.838,93.5287,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.49328,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1166.75,176.107,1408.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,96.1896,87.0423,89.4163,92.9431,0.0,8.082419999999999,41.6302,0.0,0.0,-27.3051,105.913,94.6094,50.1377,351.26,44.7575,345.961,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,422.518,526.937,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.99,1208.09
2020-11-20 11:47:05,96.6117,97.7717,97.6496,98.3211,78.2967,78.9683,78.4799,79.4567,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.3724,17.3382,23.3944,29.8413,92.2588,126.838,93.5287,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.61538,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1171.27,176.107,1408.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.0118,87.9582,88.6536,93.2012,0.0,8.082419999999999,39.2903,0.0,0.0,-12.5924,105.913,94.6094,49.6267,348.759,44.0206,343.849,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,422.518,526.937,510.593,597.861,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1208.09
2020-11-20 11:47:10,96.6117,97.7717,97.6496,98.3211,78.2967,78.9683,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,22.3199,29.8413,89.9145,125.861,94.5055,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1038,10.2869,10.409,10.7753,9.61538,10.0427,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1166.9,176.107,1404.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.3706,89.7935,89.0219,92.5654,0.0,8.082419999999999,37.9055,0.0,0.0,-6.65988,105.913,94.6094,49.6267,347.469,43.2823,343.25699999999995,290.8640000000001,47.0905,431.827,426.839,425.255,524.7180000000002,508.732,598.938,428.711,422.518,526.794,510.593,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.99,1208.09
2020-11-20 11:47:15,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,22.3199,29.8413,89.9145,124.493,95.4823,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.61538,10.0427,10.5311,10.348,10.7753,9.85959,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.8816,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,49.7253,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1170.15,176.107,1407.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.1931,90.4699,91.2066,92.3481,0.0,8.082419999999999,36.5661,0.0,0.0,-11.4902,105.913,94.6094,52.0196,349.01,44.448,342.142,290.8640000000001,46.0645,431.827,426.839,424.246,524.7180000000002,508.732,598.938,428.711,422.518,526.794,510.593,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1208.09
2020-11-20 11:47:20,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,17.3382,22.3199,29.8413,89.9145,123.516,95.4823,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.61538,10.5922,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,43.6203,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1172.38,176.107,1406.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,96.8015,87.3603,89.5294,93.2752,0.0,8.082419999999999,37.2026,0.0,0.0,-7.27653,105.913,94.6094,52.7116,349.548,45.5338,339.594,290.8640000000001,46.0645,431.827,425.831,424.246,524.7180000000002,508.732,598.938,428.711,422.518,526.651,510.593,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1208.09
2020-11-20 11:47:25,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,18.2173,22.3199,29.8413,88.6447,123.516,95.4823,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.61538,10.5922,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,43.4371,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1172.29,176.107,1400.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.8746,89.4593,89.5294,91.979,0.0,8.082419999999999,35.3027,0.0,0.0,-22.5404,105.913,94.6094,52.0556,350.81699999999995,46.666,337.32199999999995,290.8640000000001,46.0645,431.827,425.831,424.246,524.7180000000002,509.734,598.938,427.703,422.518,526.507,510.593,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,417.932,1208.09
2020-11-20 11:47:30,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,18.2173,22.3199,29.8413,88.6447,122.442,94.2124,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1648,10.2869,10.409,10.7753,9.61538,10.0427,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.5531,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1171.34,176.107,1409.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.8746,89.6029,89.5145,94.3895,0.0,8.082419999999999,38.0044,0.0,0.0,-56.0019,105.913,94.6094,50.1627,349.259,47.8936,334.486,290.8640000000001,46.0645,431.827,425.831,424.246,524.7180000000002,509.734,598.938,427.703,422.518,526.507,511.595,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,525.232,603.091,598.819,597.143,22.9915,418.461,1208.09
2020-11-20 11:47:35,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,18.2173,23.199,29.8413,89.5238,123.614,94.2124,74.2857,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.61538,10.0427,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1174.74,176.107,1404.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,99.411,87.7795,88.3525,93.308,0.0,8.082419999999999,35.111999999999995,0.0,0.0,-26.1617,105.913,94.6094,48.8586,346.98,47.8936,331.254,290.8640000000001,46.0645,431.827,425.831,424.246,524.7180000000002,509.734,598.938,427.703,422.518,526.364,511.595,596.856,407.797,405.775,515.904,515.332,612.9119999999998,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.9915,417.932,1208.09
