Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:47:40,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,78.9072,16.0256,15.8425,15.5372,14.9878,19.9328,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,17.3382,23.199,29.8413,88.54700000000003,125.665,94.2124,73.4066,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1175.85,176.107,1411.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.7749,91.312,91.6725,92.5933,0.0,8.082419999999999,35.3709,0.0,0.0,-49.5764,105.913,94.6094,47.2809,345.31,46.6704,329.293,290.8640000000001,46.0645,431.827,425.831,423.23800000000006,524.7180000000002,509.734,598.938,427.703,422.518,526.364,511.595,596.856,407.797,405.775,515.904,515.332,611.904,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.9915,418.461,1208.6
2020-11-20 11:47:45,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9328,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,17.3382,23.199,29.8413,89.5238,124.689,90.696,73.4066,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.2869,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.3431,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,37.3321,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,30.6777,46.5507,2.04518,0.335776,1171.32,176.107,1401.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.2593,87.9575,88.8088,91.0009,0.0,7.97253,33.6358,0.0,0.0,-59.5191,105.913,94.6094,47.2345,345.31,47.2414,327.955,290.8640000000001,46.0645,431.827,425.831,423.23800000000006,524.7180000000002,509.734,598.938,427.703,422.518,526.221,511.595,596.856,407.797,405.775,515.904,515.332,611.904,406.714,405.751,512.493,511.968,610.756,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.8205,418.99,1208.6
2020-11-20 11:47:50,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9328,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,23.199,28.4737,90.5983,124.689,88.25399999999998,72.1367,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.2869,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,26.7705,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.7827,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,38.2479,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1172.43,176.107,1404.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.6403,88.2014,88.8088,92.5141,0.0,7.97253,35.5853,0.0,0.0,-48.8691,105.913,94.6094,49.6706,343.977,46.715,327.955,290.8640000000001,45.0454,431.827,424.726,423.23800000000006,524.7180000000002,509.734,598.938,426.67,422.518,526.054,511.595,596.856,407.797,405.775,515.904,515.332,611.904,406.714,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.8205,417.932,1208.6
2020-11-20 11:47:55,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9328,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,17.3382,22.3199,28.4737,89.5238,126.545,88.25399999999998,73.2112,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8364,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.7827,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,33.547,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1170.18,176.107,1408.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.301,87.8709,89.7316,92.5141,0.0,7.97253,35.3588,0.0,0.0,-28.7002,105.913,94.6094,49.6706,343.977,47.3772,328.67,290.8640000000001,45.0454,430.818,424.726,423.23800000000006,524.7180000000002,509.734,598.938,426.67,422.518,526.054,511.595,596.856,407.797,405.775,515.904,515.332,611.904,406.714,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.8205,418.461,1208.09
2020-11-20 11:48:00,96.6117,97.7717,97.6496,98.3211,78.2967,78.4188,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9328,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,17.3382,21.4408,27.5946,89.5238,126.545,87.1795,73.2112,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8364,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.7827,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.0037,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1167.95,176.107,1412.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,99.3524,88.1048,89.8841,94.1013,0.0,8.07143,34.1197,0.0,0.0,-14.511,105.913,94.6094,48.3031,343.977,46.6343,328.67,290.8640000000001,45.0454,430.818,424.726,423.23800000000006,524.7180000000002,509.734,598.938,426.67,422.518,525.911,511.595,596.856,407.797,405.775,515.904,515.332,611.904,406.714,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,603.091,597.789,597.143,22.8205,417.932,1207.59
2020-11-20 11:48:05,96.6117,98.3211,97.6496,98.3211,78.2967,78.4188,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9328,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,20.5617,28.7668,88.54700000000003,126.545,86.105,72.3321,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1648,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.1722,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1167.95,176.107,1414.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,6.997610000000001,97.9994,89.4038,88.9547,93.0643,0.0,8.07143,34.4303,0.0,0.0,-15.1895,105.913,94.6094,47.6354,345.235,47.3027,330.946,290.8640000000001,45.0454,430.818,424.726,422.205,524.7180000000002,509.734,598.938,426.67,422.518,525.7669999999998,511.595,596.856,407.797,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,417.404,1206.5
2020-11-20 11:48:10,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,20.5433,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,19.5849,28.7668,88.54700000000003,125.568,86.9841,72.3321,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.1722,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1165.71,176.62099999999995,1403.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,3.4694,96.7149,89.2869,88.9615,94.395,0.0,8.07143,32.3055,0.0,0.0,-20.5701,105.913,94.6094,48.2838,344.5730000000001,47.3027,334.746,290.8640000000001,45.0454,430.818,424.726,422.205,524.7180000000002,509.734,598.938,426.67,421.485,525.624,511.595,596.856,407.797,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,417.404,1205.98
2020-11-20 11:48:15,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,20.5433,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,20.5617,28.7668,88.54700000000003,124.689,89.1331,73.5043,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,9.98169,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,36.1722,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1166.83,176.62099999999995,1408.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,97.4786,88.2062,88.8891,93.3113,0.0,8.07143,32.3055,0.0,0.0,-17.824,105.913,94.6094,48.2838,343.5180000000001,46.7646,339.09,290.8640000000001,45.0454,430.818,423.718,422.205,524.7180000000002,509.734,598.938,426.67,421.485,525.481,511.595,596.856,407.797,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,415.817,1204.72
2020-11-20 11:48:20,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,20.5617,28.7668,88.54700000000003,124.689,91.1844,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,42.2772,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,52.9609,43.7424,41.1172,32.6313,49.4811,32.4481,46.5507,2.04518,0.335776,1163.48,175.926,1402.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.6897,89.4995,89.5203,93.3113,0.0,8.07143,31.1266,0.0,0.0,-25.2871,105.913,94.6094,46.3769,345.899,46.7646,342.348,290.8640000000001,44.0146,430.818,423.718,422.205,524.7180000000002,509.734,598.938,425.662,421.485,525.3380000000002,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,415.817,1203.57
2020-11-20 11:48:25,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,21.6361,28.7668,91.7704,123.81,90.2076,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,41.3614,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1161.24,175.30200000000005,1410.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,43.927,44.3422,43.7714,0.129731,0.0,98.9312,90.6887,89.5203,94.2744,0.0,8.07143,31.2702,0.0,0.0,-10.6763,105.913,94.6094,45.7014,346.4980000000001,46.1017,344.767,290.8640000000001,44.0146,430.818,423.718,422.205,524.7180000000002,509.734,598.938,425.662,421.485,525.195,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,417.404,1202.14
2020-11-20 11:48:30,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,21.6361,28.7668,91.7704,123.81,91.1844,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,40.2625,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,37.4542,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,50.64100000000001,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,33.486,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1163.39,176.43,1410.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.3941,44.3422,44.2384,0.129731,0.0,98.7505,88.6473,89.2253,92.8567,0.0,8.07143,30.856,0.0,0.0,-43.953,105.913,94.6094,47.2189,346.4980000000001,45.5733,345.485,290.8640000000001,44.0146,430.818,423.718,422.205,524.7180000000002,509.734,598.938,425.662,421.485,525.052,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,418.461,1200.24
2020-11-20 11:48:35,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,21.6361,28.7668,91.7704,124.786,92.3565,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,39.591,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.6984,32.7534,34.0354,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1167.77,177.695,1406.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.2384,0.129731,0.0,97.7157,91.4109,89.1949,94.5766,0.0,8.07143,30.3254,0.0,0.0,-24.1618,105.913,94.6094,47.8004,347.17800000000005,46.1886,348.045,290.8640000000001,44.0146,430.818,423.718,422.205,524.7180000000002,509.734,598.938,425.662,421.485,525.052,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,418.461,1199.67
2020-11-20 11:48:40,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,21.6361,28.7668,91.7704,126.935,93.8217,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0806,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,43.5592,44.7802,44.536,38.2479,38.6142,38.6752,39.591,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1905,50.2137,51.1905,38.3089,38.6142,38.7363,37.149,32.7534,34.0354,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,23.9622,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1169.97,178.30599999999995,1402.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.2384,0.129731,0.0,98.534,89.8599,89.1245,93.1429,0.0,8.07143,27.6575,0.0,0.0,-40.4697,105.913,94.6094,47.6354,348.245,46.8439,351.218,290.8640000000001,44.0146,430.818,422.709,421.196,524.7180000000002,509.734,598.938,425.662,421.485,524.909,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,597.143,22.8205,418.99,1199.67
2020-11-20 11:48:45,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,20.6593,29.7436,90.7936,126.935,94.8962,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0806,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,44.1697,44.536,38.2479,38.6142,38.6752,38.7973,28.663,28.0525,28.1136,28.0525,43.8645,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.2137,51.1905,38.3089,38.6142,38.7363,37.149,32.7534,34.0354,34.0965,37.21,49.7253,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,22.7411,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1170.17,178.30599999999995,1410.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.2384,0.129731,0.0,99.324,90.856,90.3961,92.3596,0.0,8.07143,27.0843,0.0,0.0,-74.3471,105.913,94.6094,47.6354,347.571,46.8439,353.622,290.8640000000001,44.0146,430.818,422.709,421.196,524.7180000000002,509.734,598.938,425.662,421.485,524.909,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.8205,418.99,1199.67
2020-11-20 11:48:50,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,20.6593,29.7436,90.7936,126.935,95.873,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,10.5922,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,44.1697,44.536,38.2479,38.6142,38.6752,38.7973,28.663,28.0525,28.1136,28.0525,44.5971,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.2137,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1170.14,177.771,1404.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.2384,0.129731,0.0,98.2261,89.7297,89.7714,91.6109,0.0,8.07143,26.5581,0.0,0.0,-86.8604,105.913,94.6094,46.9638,347.571,48.0092,354.56699999999995,290.8640000000001,44.0146,430.818,422.709,421.196,524.7180000000002,509.734,598.938,424.607,421.485,524.79,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.8205,419.518,1199.13
2020-11-20 11:48:55,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,20.6593,28.7668,90.7936,128.01,94.8962,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,10.5922,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,44.1697,44.536,38.2479,38.6142,38.6752,38.7973,28.663,28.0525,28.1136,28.0525,44.5971,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.2137,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1166.77,177.771,1406.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.2384,0.129731,0.0,98.6443,88.9001,89.7714,95.0465,0.0,8.07143,26.5581,0.0,0.0,-90.3745,105.913,94.6094,47.4678,345.702,49.1681,353.811,290.8640000000001,44.0146,430.818,422.709,421.196,524.7180000000002,509.734,598.938,424.607,421.485,524.79,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.8205,419.518,1198.6
2020-11-20 11:49:00,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.2283,16.4591,21.5385,28.7668,89.9145,127.131,94.8962,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,45.0244,44.536,38.2479,38.6142,38.6752,38.2479,28.663,28.0525,28.1136,28.0525,44.5971,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.2137,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1164.5,178.287,1409.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.3941,44.8092,44.7054,0.129731,0.0,98.0395,89.7036,90.1267,92.8173,0.0,8.07143,28.9098,0.0,0.0,-83.8724,105.913,94.6094,48.0593,345.172,48.5881,350.476,290.8640000000001,42.9945,430.818,422.709,421.196,524.7180000000002,509.734,598.938,424.607,421.485,524.79,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.8205,418.99,1198.05
2020-11-20 11:49:05,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,21.5385,29.6459,89.0354,128.4,94.8962,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,45.0244,44.536,38.2479,38.6142,38.6752,38.2479,28.663,28.0525,28.1136,28.0525,44.5971,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.2137,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.0598,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1167.82,178.89,1411.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.3941,44.8092,44.7054,0.129731,0.0,96.4328,90.4166,89.2577,92.8173,0.0,7.97253,28.2694,0.0,0.0,-78.8361,105.913,94.6094,47.4494,345.906,48.5881,349.81,290.8640000000001,42.9945,430.818,422.709,421.196,523.716,509.734,598.938,424.607,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1197.25
2020-11-20 11:49:10,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,21.5385,30.7204,89.0354,126.252,94.8962,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,45.0244,44.536,38.2479,38.6142,38.6752,38.2479,28.663,28.0525,28.1136,28.0525,44.5971,43.9866,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.7631,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,41.1172,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1169.93,179.39,1410.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.3941,45.2763,44.7054,0.129731,0.0,96.429,89.7337,90.9855,92.8451,0.0,7.97253,26.5052,0.0,0.0,-64.6379,105.913,94.6094,47.4494,347.514,48.0432,350.405,290.8640000000001,42.9945,430.818,422.709,421.196,523.716,509.734,598.938,424.607,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,418.99,1197.25
2020-11-20 11:49:15,96.6117,97.7106,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,22.6129,29.8413,89.0354,126.252,94.8962,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.2918,45.0244,44.536,38.2479,38.6142,38.6752,37.6984,28.663,28.0525,28.1136,28.0525,44.5971,44.536,44.1087,43.6203,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.1294,50.7631,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1173.23,179.92700000000005,1408.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.1379,88.4991,89.4507,92.8451,0.0,7.97253,25.9061,0.0,0.0,-59.3518,105.913,94.6094,47.4494,348.315,48.0432,347.976,290.8640000000001,42.9945,429.786,421.653,421.196,523.716,509.734,598.938,424.607,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1197.25
2020-11-20 11:49:20,96.6117,98.2601,97.6496,98.3211,78.2967,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,16.4591,22.6129,28.8645,91.0867,125.177,94.8962,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.5031,26.8926,27.3199,27.5031,44.9023,44.8413,45.0244,44.536,38.2479,38.6142,38.6752,37.6984,28.663,28.0525,28.1136,28.0525,44.5971,44.536,44.1087,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.7399,50.7631,51.1905,38.3089,38.6142,38.7363,38.8584,32.7534,34.0354,34.0965,37.21,50.7631,51.0073,49.5421,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1177.66,179.92700000000005,1411.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.8691,87.5722,88.7334,93.8912,0.0,7.97253,25.3764,0.0,0.0,-41.9782,105.913,94.6094,47.4494,348.315,47.3857,345.61300000000006,290.8640000000001,42.9945,429.786,421.653,421.196,523.716,508.732,598.938,423.574,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1197.9
2020-11-20 11:49:25,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,22.6129,28.8645,91.0867,126.252,95.3846,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,44.9023,44.8413,45.0244,44.536,38.2479,38.6142,38.6752,37.149,28.663,28.0525,28.1136,28.0525,44.5971,44.536,44.1087,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.1294,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,34.0354,34.0965,37.21,50.7631,51.0073,50.7021,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,50.58,32.4481,46.5507,2.04518,0.335776,1175.42,180.432,1406.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.4512,88.3897,88.4458,93.8912,0.0,7.97253,28.4924,0.0,0.0,-53.1915,105.913,94.6094,46.3239,347.754,47.3857,347.122,290.8640000000001,42.9945,429.786,421.653,421.196,523.716,508.732,598.938,423.574,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1198.57
2020-11-20 11:49:30,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,21.7338,28.8645,91.0867,125.372,95.3846,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,10.409,9.92064,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,44.9023,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,37.149,28.663,28.0525,28.1136,28.0525,44.5971,44.536,44.1087,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,34.0354,34.0965,37.8205,50.7631,51.0073,50.7021,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1177.63,180.432,1407.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.4315,89.8608,88.4458,92.4396,0.0,7.97253,29.0895,0.0,0.0,-28.3214,105.913,94.6094,46.3239,347.754,47.3857,350.836,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,523.716,508.732,598.938,423.574,421.485,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,531.028,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1199.12
2020-11-20 11:49:35,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,78.4799,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,21.7338,28.8645,90.0122,126.252,95.3846,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,37.149,28.663,28.0525,28.1136,28.0525,45.1465,44.536,44.1087,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,50.2747,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1177.54,180.946,1405.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.4661,88.3025,89.4147,92.4396,0.0,7.97253,26.0475,0.0,0.0,-25.3064,105.913,94.6094,47.8004,347.754,48.0894,351.509,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,523.716,508.732,598.938,423.574,422.49300000000005,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1200.31
2020-11-20 11:49:40,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.0904,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.5214,16.4591,20.8547,28.8645,90.0122,126.252,94.1148,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,43.315,28.663,28.0525,29.0293,28.0525,45.1465,44.536,44.1087,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,50.7631,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1177.63,180.946,1413.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.5581,89.102,89.4147,93.396,0.0,7.97253,27.6837,0.0,0.0,-32.4608,105.913,94.6094,47.8004,348.3540000000001,46.8943,348.74300000000005,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,523.716,508.732,598.938,423.574,422.49300000000005,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,418.99,1200.31
2020-11-20 11:49:45,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.0904,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.5214,16.4591,20.8547,28.8645,91.0867,125.079,94.1148,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,42.4603,28.663,28.602,28.4799,28.0525,45.1465,44.536,44.9634,44.1697,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1184.33,180.946,1408.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.5502,89.0986,89.4147,93.396,0.0,7.97253,28.0566,0.0,0.0,-22.6859,105.913,94.6094,46.104,349.824,47.6411,347.282,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,524.6469999999998,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,420.047,1200.9
2020-11-20 11:49:50,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.0904,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,20.8547,27.9853,91.0867,123.907,93.138,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.3199,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,40.6288,28.663,28.602,28.4799,28.0525,45.1465,44.536,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1188.64,180.946,1410.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,0.0,97.936,91.2402,89.5751,93.396,0.0,7.97253,27.9659,0.0,0.0,-39.3197,105.913,94.6094,46.104,351.1790000000001,47.6411,346.685,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,524.766,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1203.28
2020-11-20 11:49:55,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.0904,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,19.9756,29.2552,89.8168,125.079,94.0171,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.8694,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,40.6288,28.663,28.602,28.4799,28.0525,45.1465,44.536,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,46.5507,2.04518,0.335776,1188.64,180.946,1413.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,0.0,98.4344,88.2893,91.0615,92.0702,0.0,7.97253,28.9733,0.0,0.0,-44.4446,105.913,94.6094,46.9514,351.786,47.6411,348.603,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,524.766,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1204.87
