Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:50:00,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.7009,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.6654,16.4591,20.9524,29.2552,89.8168,126.935,94.0171,74.4811,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,9.98169,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.8694,27.5031,45.4518,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,40.0183,28.663,28.602,28.4799,28.0525,45.1465,44.536,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,42.033,32.6313,51.801,32.4481,47.5885,2.04518,0.335776,1193.01,180.946,1407.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,0.0,97.688,87.1833,90.1417,93.2679,0.0,7.97253,26.3472,0.0,0.0,-61.9656,105.913,94.6094,48.5402,350.379,47.6053,350.452,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,524.909,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1207.31
2020-11-20 11:50:05,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.7009,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.6654,16.4591,20.9524,29.2552,90.696,126.935,95.4823,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.8694,27.5031,46.0012,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,38.6752,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,21.9475,54.7314,43.7424,43.254,32.6313,51.801,32.4481,47.5885,2.04518,0.335776,1191.92,180.946,1422.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,5.22615,98.0859,90.3163,89.1097,92.3349,0.0,7.97253,27.0453,0.0,0.0,-62.3553,105.913,94.6094,48.5402,346.694,47.0296,349.71,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,525.052,511.595,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,419.518,1208.68
2020-11-20 11:50:10,96.6117,98.2601,97.6496,98.3211,79.2735,79.884,79.7009,79.7009,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.6654,16.4591,20.9524,29.2552,90.696,126.935,95.4823,74.3834,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.7143,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,26.8926,27.8694,27.5031,46.0012,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,38.6752,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.1197,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,43.254,32.6313,51.801,32.4481,47.5885,2.04518,0.335776,1189.73,180.946,1428.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.2763,45.1725,0.129731,10.5552,96.1711,89.15899999999998,89.1545,94.7854,0.0,7.97253,28.8851,0.0,0.0,-53.8164,105.913,94.6094,47.9871,342.86,46.2771,349.042,290.8640000000001,42.9945,429.786,421.653,420.1880000000001,522.69,508.732,598.938,423.574,422.49300000000005,525.195,512.597,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,530.599,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,420.047,1210.09
2020-11-20 11:50:15,96.6117,98.2601,97.6496,97.7717,80.6166,81.3492,79.7009,80.4335,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.7399,16.4591,20.9524,29.2552,89.6215,126.935,96.4591,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.1648,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,38.1258,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,43.254,32.6313,51.801,31.7155,47.5885,2.04518,0.335776,1188.58,180.946,1426.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.2763,45.1725,0.129731,10.5552,97.7495,90.0565,89.6434,93.6268,0.0,7.97253,28.6328,0.0,0.0,-59.2827,105.913,94.6094,47.4865,341.9430000000001,45.6187,348.446,290.8640000000001,42.9945,429.786,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,525.457,512.597,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,420.576,1211.33
2020-11-20 11:50:20,96.6117,98.2601,97.6496,97.7717,81.4103,81.3492,80.2503,82.32600000000002,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.7399,15.3846,20.9524,30.3297,89.6215,127.814,97.9243,75.3602,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8364,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.0244,45.2686,38.2479,38.6142,38.6752,38.1258,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.6081,33.6081,51.6789,51.7399,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,43.254,32.6313,51.801,30.4335,47.5885,2.04518,0.335776,1187.48,180.43400000000003,1426.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.2763,45.1725,0.129731,10.5552,97.0534,89.0846,89.4432,92.0964,0.0,7.97253,29.3714,0.0,0.0,-89.5741,105.913,94.6094,48.7316,340.904,45.0928,346.142,290.8640000000001,41.9681,429.786,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,525.6709999999998,512.597,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,597.789,596.138,22.6496,420.047,1211.84
2020-11-20 11:50:25,96.6117,98.2601,97.6496,97.7717,81.9597,82.9976,80.8608,83.2418,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,15.3846,20.9524,30.3297,90.5983,126.935,96.2637,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8364,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,37.5763,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.6081,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.8584,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,43.254,32.6313,51.801,30.4335,47.5885,2.04518,0.335776,1188.49,180.43400000000003,1431.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,10.5552,98.0204,91.0975,88.5413,93.1177,0.0,7.97253,27.9231,0.0,0.0,-87.47,105.913,94.6094,48.7316,340.3180000000001,44.9156,347.452,290.8640000000001,41.9681,429.786,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,525.9580000000002,512.597,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,596.138,22.6496,419.518,1213.06
2020-11-20 11:50:30,96.6117,98.2601,97.6496,97.7717,82.7534,82.9976,82.2039,83.2418,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.619,15.3846,20.9524,29.4506,90.5983,126.056,96.2637,77.1184,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.2869,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,37.5763,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.6081,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,32.6313,51.801,30.4335,47.5885,2.04518,0.335776,1188.4,179.865,1432.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,10.5552,97.1997,88.2701,89.8534,94.63,0.0,7.97253,27.9231,0.0,0.0,-97.6346,105.913,94.6094,48.7316,341.103,45.6623,350.1430000000001,290.8640000000001,41.9681,429.786,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,526.316,513.599,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,419.518,1213.58
2020-11-20 11:50:35,96.6117,98.2601,97.6496,97.7717,83.486,84.76799999999999,82.7534,84.5238,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,29.4506,90.5983,126.056,95.1893,77.1184,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,37.0269,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.6081,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,32.6313,51.801,30.4335,47.5885,2.04518,0.335776,1182.92,179.865,1431.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,10.5552,98.2522,89.6764,91.219,93.4963,0.0,7.97253,27.2457,0.0,0.0,-98.3,105.913,94.6094,48.7316,342.341,45.6623,351.4530000000001,290.8640000000001,41.9681,429.786,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,526.602,513.599,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,418.99,1213.58
2020-11-20 11:50:40,96.6117,98.2601,97.6496,97.7717,84.4017,84.76799999999999,83.486,85.98899999999998,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,31.3065,90.5983,126.056,95.1893,77.1184,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,43.4371,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,33.9133,34.0965,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,32.6313,51.801,30.4335,47.5885,2.04518,0.335776,1169.81,179.865,1433.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,10.5552,98.2522,89.1678,89.9429,92.9411,0.0,7.97253,26.4306,0.0,0.0,-91.2864,105.913,94.6094,46.9117,342.533,44.9213,354.225,290.8640000000001,41.9681,428.778,421.653,419.179,522.69,508.732,598.938,423.574,422.49300000000005,526.888,513.599,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,419.518,1212.75
2020-11-20 11:50:45,96.6117,97.6496,97.6496,97.7717,85.6838,86.4164,84.2186,85.98899999999998,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,30.4273,92.6496,128.596,95.1893,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,42.5214,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,33.9133,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1166.35,178.761,1432.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.8611,45.2763,44.7054,0.129731,5.18205,99.0033,92.2029,89.9077,91.0643,0.0,7.97253,30.6602,0.0,0.0,-75.2536,105.913,94.6094,46.9117,341.154,44.364,354.225,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,508.732,598.938,423.574,422.49300000000005,527.174,513.599,596.856,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,420.047,1210.06
2020-11-20 11:50:50,96.6117,97.6496,97.6496,97.7717,86.4164,86.4164,84.76799999999999,86.6606,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,30.4273,91.7704,131.917,98.2173,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,40.9341,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.79,178.761,1430.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.8611,45.2763,44.7054,0.129731,0.0,98.8762,92.3458,90.7202,93.2596,0.0,7.97253,30.8704,0.0,0.0,-92.5411,105.913,94.6094,47.6152,341.154,44.364,350.191,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,507.706,598.938,422.541,422.49300000000005,527.675,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,419.518,1207.59
2020-11-20 11:50:55,96.6117,97.6496,97.6496,97.7717,86.4164,86.9658,85.3175,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,30.4273,91.2821,131.917,97.1429,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,40.9341,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.76,179.293,1431.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,96.7631,91.6986,89.9998,93.2596,0.0,7.97253,31.3992,0.0,0.0,-82.64399999999998,105.913,94.6094,47.6152,344.835,44.2803,347.564,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,507.706,598.938,422.541,422.49300000000005,527.818,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,418.99,1205.68
2020-11-20 11:51:00,96.6117,97.6496,97.6496,97.7717,86.4164,86.9658,85.8669,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,31.4041,90.4029,131.917,98.1197,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.8974,10.2869,10.409,10.7753,9.55433,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,40.3236,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,20.5433,54.7314,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.84,179.293,1430.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,5.18205,98.1611,87.7994,91.2411,92.5874,0.0,7.97253,29.2536,0.0,0.0,-70.6563,105.913,94.6094,48.2286,347.81,44.2803,346.976,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,507.706,598.938,422.541,422.49300000000005,527.961,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,419.518,1203.28
2020-11-20 11:51:05,96.6117,97.6496,97.6496,97.7717,87.149,86.9658,85.8669,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4982,16.4591,20.9524,31.4041,90.4029,129.377,98.1197,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0195,10.2869,10.409,10.7753,10.6532,9.92064,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.7131,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,54.7314,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1162.84,179.293,1432.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,6.9241,98.1611,89.4086,91.2411,93.8175,0.0,7.97253,31.2684,0.0,0.0,-53.4776,105.913,94.6094,48.2286,348.9369999999999,44.8538,344.439,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,507.706,598.938,422.541,422.49300000000005,528.105,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,420.576,1201.77
2020-11-20 11:51:10,96.6117,97.6496,97.6496,97.7717,87.149,86.9658,86.4164,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.3773,16.4591,20.9524,31.4041,91.5751,127.228,97.2405,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,11.0195,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.7131,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1160.6,179.293,1428.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,96.489,89.1528,91.2411,93.8175,0.0,8.07143,31.2684,0.0,0.0,-43.8263,105.913,94.6094,47.6411,348.199,44.8538,342.355,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,507.706,598.938,422.541,421.46,528.248,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,420.047,1200.24
2020-11-20 11:51:15,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,86.4164,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4005,16.4591,20.9524,31.4041,90.3053,128.303,97.2405,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.4701,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.1636,28.663,28.602,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.72,179.83,1432.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.5538,89.2961,91.9877,93.6466,0.0,8.07143,29.583,0.0,0.0,-65.3303,105.913,94.6094,47.6411,348.74300000000005,44.2253,340.149,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,506.704,598.938,422.541,421.46,528.248,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,420.047,1199.58
2020-11-20 11:51:20,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,87.0269,87.8816,16.0256,15.8425,15.5372,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4005,17.5336,20.9524,31.4041,91.1844,130.745,98.315,75.2625,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.4701,10.2869,10.409,10.7753,9.98169,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.1636,28.663,28.0525,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.72,179.83,1426.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.1246,90.2483,90.8313,93.1062,0.0,8.07143,29.583,0.0,0.0,-79.6503,105.913,94.6094,47.6411,351.519,43.7033,336.914,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,506.704,598.938,422.541,421.46,528.391,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,597.1659999999998,22.6496,419.518,1198.27
2020-11-20 11:51:25,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,87.0269,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.4005,17.5336,20.9524,31.4041,90.0122,129.57299999999998,99.2918,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.4701,10.2869,10.409,10.7753,9.98169,10.7753,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,38.6142,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,38.3089,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1164.03,180.395,1431.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.919,88.1712,90.8313,92.6213,0.0,8.07143,28.9015,0.0,0.0,-71.0485,105.913,94.6094,47.6411,351.519,44.2984,333.581,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,506.704,599.966,422.541,421.46,528.391,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,598.1709999999998,22.6496,419.518,1197.16
2020-11-20 11:51:30,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,87.0269,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.4237,17.5336,20.9524,30.525,91.3797,130.549,98.4127,76.2393,53,53,53,53,53.083,53.1441,53.2051,53.2051,54,54,54,54,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,38.0037,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,54.7314,54.243,54.7924,54.7314,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1166.25,180.395,1431.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,99.3421,91.6485,91.4934,92.0179,0.0,8.07143,31.3367,0.0,0.0,-74.2169,105.913,94.6094,47.6411,351.519,43.3926,331.30300000000005,290.8640000000001,41.9681,428.778,420.595,419.179,522.69,506.704,599.966,422.541,421.46,528.391,513.599,597.884,406.761,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,598.1709999999998,22.4786,420.047,1197.16
2020-11-20 11:51:35,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,87.5763,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,20.9524,30.525,91.3797,130.549,98.4127,75.2625,56,56,56,56,53.083,53.1441,53.2051,53.2051,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,37.4542,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,53,53,53,53,53.3883,53.5104,53.1441,53.3883,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1162.81,180.395,1433.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.3007,88.7036,90.1321,93.4568,0.0,8.07143,31.6402,0.0,0.0,-75.9399,105.913,94.6094,47.6411,350.985,42.6599,331.30300000000005,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,506.704,599.966,422.541,421.46,528.248,513.599,597.884,407.82,405.775,515.904,515.332,611.904,405.679,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,598.1709999999998,22.4786,420.047,1196.63
2020-11-20 11:51:40,96.6117,97.6496,97.6496,97.2222,87.149,86.9658,87.5763,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,20.9524,30.525,92.3565,128.01,96.5568,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.00488,9.98169,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,36.6606,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,55.525,55.2808,53.1441,55.0977,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1168.32,180.395,1433.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.4817,90.2787,89.9827,93.1749,0.0,7.97253,28.5408,0.0,0.0,-81.6771,105.913,94.6094,46.3288,349.629,42.6599,332.537,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,506.704,599.966,422.541,421.46,528.105,513.599,598.889,407.82,405.775,515.904,515.332,611.904,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,598.1709999999998,22.4786,420.047,1196.06
2020-11-20 11:51:45,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.1868,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,21.8315,30.525,93.2356,127.814,97.4359,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1167.28,180.395,1430.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,96.6811,89.3766,88.8148,92.1849,0.0,7.97253,29.0103,0.0,0.0,-90.9091,105.913,94.6094,45.7471,348.3540000000001,44.5323,330.069,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,528.105,513.599,598.889,407.82,405.775,515.904,515.332,611.904,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,598.817,598.1709999999998,22.4786,419.518,1196.06
2020-11-20 11:51:50,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,16.4591,21.8315,30.525,93.2356,126.838,98.7057,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,51.801,30.4335,47.5885,2.04518,0.335776,1161.69,180.395,1429.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.2911,87.8848,88.0747,94.8335,0.0,7.97253,30.5955,0.0,0.0,-87.8664,105.913,94.6094,45.7471,346.617,45.8816,323.807,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.961,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,598.1709999999998,22.4786,419.518,1196.06
2020-11-20 11:51:55,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,21.8315,29.4506,92.2588,125.665,98.7057,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,42.3382,30.8608,52.7778,28.7241,47.5885,2.04518,0.335776,1167.29,180.395,1429.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.4121,87.4498,89.7245,92.8646,0.0,7.97253,27.9411,0.0,0.0,-57.6824,105.913,94.6094,47.5888,344.57199999999995,46.715,319.741,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.818,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,598.1709999999998,22.4786,420.047,1195.51
2020-11-20 11:52:00,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,21.8315,30.3297,94.0171,126.935,97.8266,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,47.5885,2.04518,0.335776,1163.93,180.395,1436.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,99.2383,90.8784,90.6347,91.9467,0.0,7.97253,27.9828,0.0,0.0,-27.9557,105.913,94.6094,47.5888,343.1280000000001,47.2414,317.9290000000001,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.675,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,598.1709999999998,22.4786,418.99,1195.51
2020-11-20 11:52:05,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,17.3382,20.8547,30.3297,94.0171,126.935,96.6544,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.2967,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,47.5885,2.04518,0.335776,1169.51,180.395,1430.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.5348,90.8784,91.2528,92.5927,0.0,7.97253,30.2761,0.0,0.0,-30.7324,105.913,94.6094,45.7002,342.15,46.4963,318.594,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.675,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,598.1709999999998,22.4786,420.047,1195.51
2020-11-20 11:52:10,96.6117,97.6496,97.6496,98.2601,87.149,86.9658,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.5446,18.2173,20.8547,29.4506,92.9426,126.935,94.5055,75.2625,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.2967,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.7595,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,47.5885,2.04518,0.335776,1167.21,180.395,1440.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,1.72735,97.5348,90.8784,89.4472,91.6586,0.0,7.97253,30.41,0.0,0.0,-46.6978,105.913,94.6094,44.8866,335.787,45.4425,319.987,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.5319999999998,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,598.1709999999998,22.4786,420.047,1196.05
2020-11-20 11:52:15,96.6117,98.199,97.6496,97.5885,87.149,88.7363,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,18.2173,20.8547,29.4506,91.9658,126.935,94.6032,75.2625,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,46.0012,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.21,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,47.5885,2.04518,0.335776,1171.56,180.395,1427.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.0326,91.2078,91.2241,93.2345,0.0,7.97253,30.41,0.0,0.0,-46.0829,105.913,94.6094,44.8866,330.737,44.7444,320.538,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.5319999999998,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,599.1759999999998,22.4786,420.047,1196.59
