Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:52:20,96.6117,97.5275,97.6496,98.8095,87.149,88.7363,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.6935,17.3382,19.7802,28.5714,92.8449,126.935,93.0403,74.3834,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.4518,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,51.801,51.3736,51.7399,38.3089,38.6142,38.7363,37.21,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1173.77,180.395,1433.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,98.6668,91.6012,91.2819,91.8295,0.0,7.97253,28.5289,0.0,0.0,-54.2486,105.913,94.6094,44.8866,327.28,45.2693,323.22,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.5319999999998,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,599.1759999999998,22.4786,420.047,1197.24
2020-11-20 11:52:25,96.6117,97.5275,97.6496,98.8095,87.149,88.7363,88.7363,88.431,16.0256,15.8425,14.9878,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.3382,19.7802,28.5714,93.9194,125.861,90.696,73.4066,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,44.9023,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,37.21,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1171.45,180.395,1436.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,44.7054,0.129731,0.0,97.8373,89.1245,92.0989,94.7471,0.0,7.97253,28.7277,0.0,0.0,-53.8187,105.913,94.6094,44.2761,325.99,44.6095,329.707,290.8640000000001,41.9681,428.778,420.595,419.179,521.664,505.677,599.966,422.541,421.46,527.5319999999998,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,599.1759999999998,22.4786,419.518,1197.87
2020-11-20 11:52:30,96.6117,97.5275,97.6496,98.8095,87.149,88.7363,88.7363,88.431,16.0256,15.8425,14.4383,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.3382,19.7802,28.5714,93.9194,127.228,88.6447,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,44.9023,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1174.94,180.901,1429.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8611,45.2763,45.1725,0.129731,0.0,98.5921,92.6734,90.256,93.872,0.0,7.97253,28.1576,0.0,0.0,-37.8842,105.913,94.6094,44.2761,328.552,43.9153,337.951,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.5319999999998,513.599,598.889,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,609.748,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,602.061,599.822,599.1759999999998,22.4786,419.518,1198.48
2020-11-20 11:52:35,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.431,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,17.3382,19.7802,30.6227,91.6728,127.228,88.6447,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,44.9023,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1171.61,180.901,1437.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.2763,45.1725,0.129731,0.0,98.5921,91.195,90.9017,95.7981,0.0,8.07143,30.2994,0.0,0.0,-12.0286,105.913,94.6094,44.2761,332.477,44.5745,344.439,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.651,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,419.518,1199.58
2020-11-20 11:52:40,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.431,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,18.4127,19.8779,30.6227,92.5519,127.228,89.5238,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,44.9023,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1174.85,180.901,1434.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.2763,45.1725,0.129731,0.0,97.1937,89.9376,90.0986,94.2733,0.0,8.07143,31.1922,0.0,0.0,-20.9408,105.913,94.6094,43.0967,334.6,45.3557,347.825,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.651,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,419.518,1200.14
2020-11-20 11:52:45,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.431,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,18.4127,20.9524,30.6227,92.5519,128.205,91.7704,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1174.85,181.443,1424.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.7433,45.1725,0.129731,0.0,98.9102,90.6447,90.0986,94.1562,0.0,7.97253,29.5904,0.0,0.0,-45.4111,105.913,94.6094,42.3827,335.3930000000001,45.3557,347.825,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.794,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,420.047,1200.77
2020-11-20 11:52:50,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.3382,21.8315,30.6227,92.5519,128.205,92.8449,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.8462,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,33.7302,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,50.7021,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1175.96,181.443,1429.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,44.8611,45.7433,45.1725,0.129731,0.0,97.8081,88.5273,90.7157,93.4963,0.0,7.97253,29.5904,0.0,0.0,-28.3729,105.913,94.6094,42.3827,336.832,46.2749,347.111,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.794,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,419.518,1201.33
2020-11-20 11:52:55,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,23.0037,29.6459,92.5519,128.205,92.8449,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,10.5922,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.2967,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,28.7241,48.8095,2.04518,0.335776,1177.15,181.443,1431.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.8477,90.4523,90.7157,94.9079,0.0,7.97253,29.5904,0.0,0.0,-44.4814,105.913,94.6094,42.3827,339.992,44.8844,344.309,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.794,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,418.461,1201.86
2020-11-20 11:53:00,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,23.0037,30.525,94.3101,126.935,92.8449,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.652,28.663,28.2967,28.4799,28.0525,45.1465,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,26.7094,48.8095,2.04518,0.335776,1174.94,181.443,1426.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.1153,89.0365,89.9503,94.2064,0.0,7.97253,29.5904,0.0,0.0,-50.6366,105.913,94.6094,42.3827,342.376,44.1554,341.38699999999994,290.8640000000001,41.9681,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,527.937,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,405.751,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,599.1759999999998,22.4786,420.047,1202.39
2020-11-20 11:53:05,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.8657,17.3382,23.8828,29.5482,94.3101,126.935,92.8449,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.348,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.1026,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,33.6081,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,56.4408,43.7424,43.254,30.8608,52.7778,26.7094,48.8095,2.04518,0.335776,1173.74,180.906,1435.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.1153,90.6434,90.5966,93.3411,0.0,7.97253,32.2162,0.0,0.0,-26.5487,105.913,94.6094,41.7145,344.711,45.3224,340.348,290.8640000000001,42.9921,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,528.08,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1202.39
2020-11-20 11:53:10,96.6117,97.5275,97.6496,98.2601,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.8657,17.3382,23.8828,29.5482,94.3101,126.935,95.1893,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,39.1026,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,37.0879,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1171.49,180.906,1432.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.0667,90.2597,91.279,94.2264,0.0,7.97253,32.9635,0.0,0.0,-33.4205,105.913,94.6094,41.7145,344.711,46.3989,337.03,290.8640000000001,42.9921,427.746,420.595,419.179,521.664,505.677,599.966,422.541,422.516,528.2230000000002,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.047,1202.9
2020-11-20 11:53:15,96.6117,97.5275,97.6496,97.7106,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,23.8828,29.9389,91.9658,126.935,95.1893,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,38.5531,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1173.9,180.906,1433.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,99.479,91.0419,91.1565,93.6734,0.0,8.07143,30.8645,0.0,0.0,-33.9945,105.913,94.6094,42.8838,343.3769999999999,47.5221,333.022,290.8640000000001,42.9921,427.746,420.595,419.179,521.664,505.677,599.966,423.597,422.516,528.366,513.599,599.942,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.047,1203.43
2020-11-20 11:53:20,96.6117,97.5275,97.6496,97.7106,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,24.9573,29.9389,91.9658,128.889,95.1893,76.1416,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.569,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,38.5531,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,37.8205,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1175.08,180.906,1435.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.1085,91.4638,90.5308,94.3283,0.0,8.07143,31.0639,0.0,0.0,-23.1913,105.913,94.6094,42.8838,342.11800000000005,47.5221,331.671,290.8640000000001,42.9921,427.746,421.652,419.179,521.664,505.677,599.966,423.597,422.516,528.51,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.047,1203.43
2020-11-20 11:53:25,96.6117,97.5275,97.6496,97.7106,87.6984,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,24.9573,29.9389,91.0867,128.889,95.3846,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,12.3016,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,38.0037,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1176.01,181.435,1440.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.9277,91.0999,90.506,93.3569,0.0,8.07143,31.0639,0.0,0.0,-8.189039999999999,105.913,94.6094,45.2262,338.827,48.1889,331.156,290.8640000000001,42.9921,427.746,421.652,419.179,521.664,505.677,599.966,423.597,422.516,528.653,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1203.98
2020-11-20 11:53:30,96.6117,97.5275,97.6496,97.7106,88.2479,88.7363,88.7363,88.9805,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.3382,24.9573,29.9389,91.0867,128.791,95.3846,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,12.3016,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,36.7827,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1172.6,181.435,1435.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.7822,90.8427,90.506,94.1565,0.0,8.07143,33.7822,0.0,0.0,-5.25839,105.913,94.6094,46.4075,337.592,48.5573,328.971,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,528.7959999999998,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.047,1203.98
2020-11-20 11:53:35,96.6117,97.5275,97.6496,97.7106,88.2479,88.7363,88.7363,89.5299,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.9573,29.9389,91.0867,130.061,96.4591,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,36.7827,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1173.83,181.435,1442.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.2886,91.1439,89.0383,94.8208,0.0,8.07143,34.2874,0.0,0.0,-2.273,105.913,94.6094,46.5408,336.56699999999995,47.8592,325.921,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,528.939,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1204.49
2020-11-20 11:53:40,96.6117,97.5275,97.6496,97.7106,88.8584,88.7363,88.7363,89.5299,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.9573,29.9389,94.5055,130.94,95.4823,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,36.7827,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1175.02,181.435,1439.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.2886,91.1439,89.9484,94.1979,0.0,8.07143,34.2874,0.0,0.0,-23.2415,105.913,94.6094,45.3557,334.99300000000005,47.2037,322.849,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.082,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1204.99
2020-11-20 11:53:45,96.6117,97.5275,97.6496,97.7106,88.8584,88.7363,88.7363,89.5299,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.9573,31.0134,94.5055,131.917,95.4823,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,8.45543,9.92064,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,44.8413,45.757,45.2686,38.2479,38.6142,38.6752,36.1722,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.9805,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1173.83,181.435,1437.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.3775,87.961,91.5836,95.1717,0.0,8.07143,34.4052,0.0,0.0,-37.1788,105.913,94.6094,43.9682,337.065,47.2037,319.467,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.225,513.599,600.947,407.82,405.775,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1204.99
2020-11-20 11:53:50,96.6117,97.5275,97.6496,97.7106,88.8584,89.8352,88.7363,89.5299,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.9573,29.9389,94.5055,131.917,94.0171,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.49328,9.92064,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.757,45.2686,38.2479,38.6142,38.6752,44.1697,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1170.5,181.435,1440.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.3775,88.4069,90.9274,92.767,0.0,8.07143,35.1454,0.0,0.0,-63.092,105.913,94.6094,44.4901,338.685,45.2223,319.467,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.344,513.599,600.947,407.82,406.785,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.576,1204.99
2020-11-20 11:53:55,96.6117,97.5275,97.6496,97.7106,89.59100000000002,89.8352,88.7363,90.9341,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.9573,29.9389,94.5055,133.871,96.0684,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.49328,9.92064,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.757,45.2686,38.2479,38.6142,38.6752,42.6435,28.663,28.8462,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1171.73,181.435,1441.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.3775,89.079,92.2801,95.1758,0.0,8.07143,32.5315,0.0,0.0,-73.9813,105.913,94.6094,45.0069,336.891,44.1676,320.576,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.487,513.599,600.947,407.82,406.785,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,600.229,22.4786,420.047,1204.99
2020-11-20 11:54:00,96.6117,97.5275,97.6496,97.7106,90.0794,90.7509,89.2857,90.9341,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.0781,29.9389,95.873,134.847,96.9475,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.49328,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.757,45.2686,38.2479,38.6142,38.6752,41.7277,28.663,28.2967,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.7741,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1167.28,180.915,1441.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.3775,92.0728,90.4355,94.9198,0.0,7.97253,32.5315,0.0,0.0,-132.026,105.913,94.6094,44.4313,332.532,43.0304,323.835,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.702,513.599,600.947,407.82,406.785,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,603.161,599.822,601.281,22.4786,420.047,1204.99
2020-11-20 11:54:05,96.6117,97.5275,97.6496,97.7106,90.6899,90.7509,89.2857,90.9341,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.0781,29.9389,95.873,134.847,97.8266,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,9.49328,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.757,45.2686,38.2479,38.6142,38.6752,40.9341,28.663,28.2967,28.4799,28.0525,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1168.36,180.915,1446.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.5584,89.8635,91.2583,94.3484,0.0,7.97253,34.9068,0.0,0.0,-144.265,105.913,94.6094,44.4313,328.652,42.4635,328.77,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.845,513.599,600.947,407.82,406.785,515.904,515.332,612.9580000000002,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,530.025,529.596,614.7819999999998,427.979,427.259,524.97,524.181,604.1669999999998,599.822,601.281,22.4786,420.576,1204.46
2020-11-20 11:54:10,96.6117,97.5275,97.6496,97.1612,90.6899,91.3004,89.2857,90.9341,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,23.199,29.9389,95.873,134.847,97.8266,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,9.49328,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.2076,45.2686,38.2479,38.6142,38.6752,40.2625,28.663,28.2967,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1168.36,180.915,1447.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.6148,89.8635,89.2655,93.4024,0.0,7.97253,35.6904,0.0,0.0,-136.695,105.913,94.6094,43.9153,327.0540000000001,41.6349,333.761,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,529.988,513.599,600.947,408.878,406.785,515.904,515.332,614.012,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,531.0740000000002,530.645,614.7819999999998,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,420.576,1204.46
2020-11-20 11:54:15,96.6117,97.5275,97.6496,97.1612,90.6899,91.3004,89.8352,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.3382,24.0781,29.9389,96.8498,132.405,98.7057,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,9.92064,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,45.2076,45.2686,38.2479,38.6142,38.6752,39.591,28.663,28.2967,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.4249,34.5238,34.1575,51.6789,52.3504,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1167.25,180.915,1442.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,99.2288,89.82700000000001,90.094,93.6352,0.0,7.97253,36.4317,0.0,0.0,-127.059,105.913,94.6094,43.9153,325.144,42.2409,336.277,290.8640000000001,42.9921,427.746,421.652,420.211,521.664,505.677,599.966,423.597,422.516,530.131,513.599,600.947,408.878,406.785,515.904,515.332,614.012,406.737,406.785,512.493,511.968,610.7769999999998,427.067,428.075,531.0740000000002,530.645,614.7819999999998,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,420.576,1203.9
2020-11-20 11:54:20,96.6117,97.5275,97.6496,97.1612,90.6899,91.3004,90.0183,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.4701,17.3382,24.0781,30.9158,96.8498,132.405,98.7057,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,10.4701,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,44.6581,45.2686,38.2479,38.6142,38.6752,39.591,28.663,28.2967,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.9744,34.5238,34.1575,51.6789,52.1673,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1170.67,180.915,1454.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,99.0879,91.4344,91.2461,94.3036,0.0,7.97253,33.4673,0.0,0.0,-120.35,105.913,94.6094,45.7942,325.6620000000001,42.8492,336.916,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,422.516,530.131,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,614.7819999999998,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,420.576,1203.9
2020-11-20 11:54:25,96.6117,97.5275,97.6496,97.1612,90.6899,91.3004,90.0183,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,17.3382,24.0781,30.9158,96.8498,132.405,98.2173,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,46.0012,45.2686,38.2479,38.6142,38.6752,39.591,28.663,28.8462,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.9744,34.5238,34.1575,51.6789,52.1673,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,52.7778,26.7094,48.8095,2.04518,0.335776,1167.33,180.915,1443.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,97.7186,88.5859,89.6941,93.4594,0.0,7.97253,34.6167,0.0,0.0,-110.027,105.913,94.6094,45.7942,326.746,42.8492,335.78,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,422.516,530.274,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,420.047,1203.9
2020-11-20 11:54:30,96.6117,97.5275,97.6496,99.5421,90.6899,91.3004,90.6288,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,17.3382,23.199,30.9158,95.4823,132.405,96.7521,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,54.4872,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.5507,45.5128,46.0012,45.2686,38.2479,38.6142,38.6752,39.0415,28.663,28.8462,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.9744,34.5238,34.1575,51.6789,52.1673,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.5397,43.7424,43.254,28.8462,53.8156,26.7094,48.8095,2.04518,0.335776,1169.47,181.463,1451.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.3281,45.3281,45.7433,45.1725,0.129731,0.0,98.6632,89.7763,92.2119,94.4396,0.0,8.07143,34.6167,0.0,0.0,-97.0092,105.913,94.6094,45.7942,329.44,41.267,333.046,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,422.516,530.274,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,420.576,1203.9
