Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:54:35,96.6117,97.5275,97.6496,98.8095,90.6899,91.3004,90.6288,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,23.199,30.9158,95.4823,133.382,95.7753,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.3199,27.5031,46.5507,45.5128,46.0012,45.2686,38.2479,38.6142,38.6752,38.4921,28.663,28.8462,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,39.2247,33.9133,33.9744,34.5238,34.1575,51.6789,52.1673,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,44.2308,28.8462,53.8156,26.7094,49.8474,2.04518,0.335776,1168.39,183.59,1455.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.9509,46.2622,46.833,45.7433,0.129731,0.0,99.1928,91.9551,92.1951,94.9246,0.0,8.07143,35.0097,0.0,0.0,-60.3967,105.913,94.6094,45.7942,331.571,40.7397,330.636,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.4169999999998,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,421.104,1203.9
2020-11-20 11:54:40,96.6117,97.5275,97.6496,98.8095,90.6899,91.8498,91.1783,92.3993,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,17.3382,23.199,29.7436,95.4823,134.457,95.7753,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,46.0012,45.2686,38.2479,38.6142,38.6752,38.4921,28.663,28.8462,28.4799,28.602,45.69600000000001,45.1465,44.9634,44.7192,38.6142,38.3089,38.1868,38.6752,33.9133,33.9744,34.5238,34.1575,51.6789,52.1673,51.3736,51.7399,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,50.7631,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,44.2308,28.8462,53.8156,26.7094,49.8474,2.04518,0.335776,1171.82,185.905,1455.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4179,46.833,47.3001,46.9368,0.129731,0.0,99.1928,89.6145,92.1951,94.9116,0.0,8.07143,41.1486,0.0,0.0,-29.6905,105.913,94.6094,45.7942,330.894,40.7397,329.066,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.4169999999998,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,421.633,1203.9
2020-11-20 11:54:45,96.6117,98.0769,97.6496,98.2601,90.6899,91.8498,91.1783,91.8498,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.6081,23.199,28.8645,95.4823,133.48,93.5287,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,11.5079,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,46.0012,46.0623,38.2479,38.6142,39.9573,37.9426,28.663,28.8462,28.4799,28.602,45.69600000000001,45.1465,44.9634,45.2686,38.6142,38.3089,38.1868,38.6752,33.9133,33.9744,34.5238,34.1575,52.4725,52.1673,52.0452,52.7778,38.3089,38.6142,38.7363,38.431,33.6691,34.4628,34.6459,38.37,51.862,51.0073,51.2515,51.2515,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,44.2308,28.8462,53.8156,26.7094,49.8474,2.04518,0.335776,1180.7,187.549,1453.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,46.833,47.3001,46.9368,0.129731,0.0,99.231,92.5362,90.5073,94.2017,0.0,8.07143,38.916,0.0,0.0,-30.4564,105.913,94.6094,46.3166,328.8780000000001,40.8963,324.738,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.4169999999998,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,422.69,1206.06
2020-11-20 11:54:50,96.6117,98.0769,97.6496,98.2601,90.6899,91.8498,91.7277,91.8498,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.6081,23.199,28.8645,94.3101,132.601,92.5519,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,9.73748,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.0525,27.442,27.8694,27.5031,46.5507,45.5128,46.0012,46.0623,38.2479,38.6142,38.5531,37.9426,28.663,28.8462,28.4799,28.602,46.3675,45.69600000000001,45.5739,45.2686,38.6142,39.4078,38.1868,38.6752,33.9133,33.9744,34.5238,34.1575,52.4725,52.1673,52.0452,52.7778,38.3089,38.6142,38.7363,37.8816,33.6691,34.4628,34.6459,38.37,51.862,51.0073,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,44.2308,28.8462,54.8535,26.7094,50.5189,2.04518,0.335776,1189.4,188.16,1454.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,46.833,47.3001,46.9368,0.129731,0.0,99.835,89.8933,91.1478,94.9905,0.0,8.07143,41.3692,0.0,0.0,-26.6897,105.913,94.6094,46.3166,328.8280000000001,40.3281,321.78,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.536,513.599,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,422.69,1209.08
2020-11-20 11:54:55,96.6117,98.0769,97.6496,98.2601,90.6899,91.8498,92.2772,91.8498,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.3492,18.6081,23.199,28.8645,94.3101,133.871,90.2076,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.2869,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.7619,27.442,27.8694,28.2357,47.5885,46.0623,46.0012,46.0623,38.2479,39.2857,38.5531,37.2711,29.2125,28.8462,29.7619,28.602,46.3675,45.69600000000001,45.5739,45.8791,38.6142,39.4078,38.1868,38.6752,33.9133,33.9744,34.5238,34.1575,52.4725,52.7167,52.0452,52.7778,38.3089,38.6142,38.7363,37.8816,34.2186,34.4628,34.6459,38.37,51.862,51.0073,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,45.1465,28.8462,54.8535,26.7094,50.5189,2.04518,0.335776,1189.43,188.682,1458.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,47.3001,47.7671,46.9368,0.129731,0.0,99.835,92.2716,92.0959,94.9905,0.0,8.17033,40.0859,0.0,0.0,-18.0942,105.913,94.6094,46.3166,329.445,41.0426,321.259,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.536,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,423.219,1212.36
2020-11-20 11:55:00,96.6117,98.0769,97.6496,98.2601,90.6899,91.8498,92.2772,91.8498,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.326,18.6081,22.3199,28.8645,94.3101,133.871,92.7473,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.2869,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.442,27.8694,28.2357,47.5885,46.6117,46.0012,46.8559,38.2479,39.2857,38.5531,41.8498,29.2125,28.8462,29.0904,28.602,46.3675,46.3065,46.3675,45.8791,39.3468,39.4078,38.1868,38.6752,33.9133,33.9744,34.5238,34.1575,53.5104,52.7167,52.7778,53.3883,38.8584,38.6142,38.7363,37.8816,34.2186,34.4628,34.6459,38.37,51.862,51.6178,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,45.1465,28.8462,54.8535,26.7094,50.5189,2.04518,0.335776,1193.8,189.224,1462.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.4557,47.3001,47.7671,46.9368,0.129731,0.0,98.2945,92.6255,94.0633,95.6158,0.0,8.26923,42.404,0.0,0.0,0.452207,105.913,94.6094,46.9216,330.168,42.7081,323.878,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,421.483,530.679,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,423.219,1215.53
2020-11-20 11:55:05,96.6117,98.0769,97.6496,97.7106,90.6899,91.8498,92.2772,91.8498,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.2051,17.7289,22.3199,27.8877,96.1661,132.601,92.7473,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.2869,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,27.8694,28.2357,47.5885,46.6117,46.6117,46.8559,38.2479,39.2857,38.5531,41.8498,29.2125,28.8462,29.0904,28.602,46.3675,46.3065,46.3675,45.8791,38.7363,39.4078,38.1868,38.1258,33.9133,33.9744,34.5238,34.1575,53.5104,53.2662,52.7778,53.3883,38.8584,38.6142,38.7363,37.8816,34.2186,35.0122,34.6459,38.37,52.7778,51.6178,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,58.6996,45.5128,44.2308,26.7705,53.6935,26.7094,49.5421,2.04518,0.335776,1193.83,189.224,1456.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,46.833,47.3001,46.9368,0.129731,0.0,99.74,93.5638,93.2063,95.8888,0.0,8.26923,43.3064,0.0,0.0,11.2544,105.913,94.6094,47.5406,328.76199999999994,43.3052,325.593,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,599.966,424.653,420.45,530.679,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,424.277,1218.54
2020-11-20 11:55:10,96.6117,98.0769,97.6496,97.7106,90.6899,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.0842,17.7289,22.3199,28.8645,96.1661,132.601,93.3333,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.7851,28.2357,47.5885,46.6117,46.6117,46.8559,38.2479,39.2857,38.5531,41.8498,29.2125,28.8462,29.0904,29.2735,46.3675,46.3065,46.3675,45.8791,38.7363,39.4078,40.0794,38.1258,33.9133,33.9744,34.5238,34.1575,53.5104,53.2662,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.8291,35.0122,34.6459,38.37,52.7778,51.6178,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.1123,43.8645,42.4603,26.7705,53.6935,24.6948,49.5421,2.04518,0.335776,1190.5,187.46400000000003,1467.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.5217,46.3141,46.7292,46.4179,0.129731,0.0,98.9152,91.8103,93.0035,97.149,0.0,8.36813,45.8402,0.0,0.0,-8.517389999999999,105.913,94.6094,47.5406,326.112,43.3052,325.068,290.8640000000001,43.9987,427.746,421.652,420.211,522.689,505.677,600.97,424.653,420.45,530.679,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,524.97,525.206,604.1669999999998,599.822,601.281,22.4786,423.7480000000001,1220.61
2020-11-20 11:55:15,96.6117,98.0769,97.6496,97.7106,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.0842,17.7289,22.3199,28.8645,95.2869,130.94,95.2869,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.7851,28.2357,47.5885,46.6117,46.6117,46.8559,38.2479,39.2857,40.0183,40.9341,29.2125,28.8462,29.0904,29.2735,46.917,46.3065,46.3675,45.8791,38.7363,39.4078,40.0794,38.1258,33.9133,33.9744,34.5238,34.1575,53.5104,53.8767,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.8291,35.0122,34.6459,38.37,52.7778,51.6178,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.1123,43.8645,42.4603,26.7705,53.6935,24.6948,49.5421,2.04518,0.335776,1191.59,184.543,1477.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0546,45.8471,46.2622,45.899,0.129731,8.66615,100.724,93.2877,91.6849,96.452,0.0,8.36813,42.1325,0.0,0.0,-9.4529,105.913,94.6094,47.5406,324.032,44.3192,323.9240000000001,290.8640000000001,43.9987,427.746,422.708,420.211,522.689,505.677,600.97,424.653,420.45,530.823,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,525.993,525.206,604.1669999999998,599.822,602.3340000000002,22.4786,423.219,1223.14
2020-11-20 11:55:20,96.6117,98.0769,97.6496,97.7106,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.7289,22.3199,29.7436,95.2869,133.284,98.315,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.7851,28.2357,47.5885,46.6117,46.6117,46.8559,38.2479,39.2857,39.4689,40.1404,29.2125,28.8462,29.0904,29.2735,46.917,46.3065,46.3675,46.4286,38.7363,39.4078,38.9805,38.1258,33.9133,34.5238,34.5238,34.1575,53.5104,53.2051,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.8291,35.0122,34.6459,38.37,52.7778,52.1673,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.2845,57.1123,43.8645,42.4603,26.7705,52.2283,24.6948,48.3211,2.04518,0.335776,1180.65,182.261,1472.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.5357,45.1206,45.7952,45.4319,0.129731,0.0,100.489,92.7144,93.4668,97.0991,0.0,8.36813,43.8098,0.0,0.0,-26.3388,105.913,94.6094,46.9058,323.512,45.0739,323.138,290.8640000000001,43.9987,427.746,422.708,420.211,522.689,505.677,600.97,424.653,420.45,530.99,512.595,602.0,408.878,406.785,515.904,515.332,614.012,407.795,406.785,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,525.993,525.206,604.1669999999998,599.822,602.3340000000002,22.4786,422.69,1223.72
2020-11-20 11:55:25,96.6117,98.0769,97.6496,97.7106,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.7289,22.3199,29.7436,94.0171,134.359,97.4359,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.7851,28.2357,47.5885,46.6117,46.6117,46.8559,38.2479,39.2857,39.4689,40.1404,29.2125,28.8462,29.0904,29.2735,46.917,46.3065,46.3675,46.4286,38.7363,39.4078,38.9805,38.1258,33.9133,34.5238,34.5238,34.1575,53.5104,53.2051,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.1575,35.0122,34.6459,38.37,52.7778,52.1673,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,16.8193,55.525,43.8645,41.0562,26.0989,52.2283,22.6801,48.3211,2.04518,0.335776,1176.27,179.875,1468.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.4979,45.2244,44.3941,0.129731,0.0,100.489,91.7143,93.4668,94.1057,0.0,8.36813,44.4739,0.0,0.0,-33.4408,105.913,94.6094,46.2367,323.512,44.4922,323.138,290.8640000000001,43.9987,427.746,422.708,420.211,523.738,505.677,600.97,424.653,420.45,531.252,512.595,603.052,408.878,406.785,515.904,515.332,614.012,407.795,407.795,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,525.993,525.206,604.1669999999998,599.822,602.3340000000002,22.4786,421.633,1223.72
2020-11-20 11:55:30,96.6117,98.0769,97.6496,97.1612,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,17.7289,22.3199,29.7436,95.0916,135.238,96.0684,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,29.3346,28.2357,47.5885,46.6117,46.6117,46.3065,38.2479,39.2857,39.4689,39.591,29.2125,28.8462,29.0904,29.2735,46.917,46.3065,46.3675,46.4286,38.7363,39.4078,38.9805,38.1258,33.9133,34.5238,34.5238,34.1575,53.5104,53.2051,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.1575,35.0122,34.6459,38.37,52.7778,52.1673,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,16.8193,55.525,43.8645,41.0562,24.8168,51.0073,22.6801,48.3211,2.04518,0.335776,1166.3,177.975,1477.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.0308,44.7573,44.3941,0.129731,0.0,100.489,92.3942,92.7072,97.7948,0.0,8.36813,45.8002,0.0,0.0,-90.5983,105.913,94.6094,45.1707,324.571,43.6986,323.138,290.8640000000001,43.9987,427.746,422.708,420.211,523.738,505.677,600.97,424.653,420.45,531.538,512.595,603.052,408.878,406.785,515.904,515.332,614.012,407.795,407.795,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,525.993,525.206,604.1669999999998,600.826,602.3340000000002,22.4786,423.219,1223.14
2020-11-20 11:55:35,96.6117,98.0769,97.6496,97.1612,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.9121,18.6081,21.4408,28.6691,95.0916,136.215,94.7985,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.1136,28.2357,47.0391,46.6117,45.0855,46.3065,38.2479,39.2857,39.4689,39.591,29.2125,28.8462,29.0904,29.2735,46.3065,46.3065,46.3675,46.4286,38.7363,39.4078,38.431,38.1258,33.9133,34.5238,34.5238,34.1575,53.5104,53.2051,52.7778,53.3883,38.8584,38.6142,39.4078,39.8352,34.1575,35.0122,35.1954,38.37,52.0452,52.1673,52.1062,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,16.8193,55.525,43.8645,41.0562,24.8168,51.0073,22.6801,47.2222,2.04518,0.335776,1157.42,176.59599999999998,1469.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.0308,44.2903,43.927,0.129731,0.0,100.116,89.04799999999999,92.5549,96.0791,0.0,8.36813,46.6044,0.0,0.0,-78.2259,105.913,94.6094,45.7037,322.947,44.5165,323.138,290.8640000000001,43.9987,427.746,422.708,421.242,523.738,505.677,600.97,424.653,420.45,531.896,512.595,603.052,408.878,406.785,515.904,515.332,614.012,407.795,407.795,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,615.81,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.4786,421.633,1220.57
2020-11-20 11:55:40,96.6117,98.0769,97.6496,97.1612,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.6081,21.4408,28.6691,97.0452,133.187,95.7753,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.4799,28.1746,28.1136,28.2357,47.0391,46.6117,46.6117,46.3065,38.2479,39.2857,39.4689,38.9805,29.2125,28.8462,29.0904,29.2735,46.3065,46.3065,45.69600000000001,45.8791,38.7363,39.4078,38.431,38.1258,33.9133,33.9744,34.5238,34.1575,52.5946,53.2051,52.7778,52.8388,38.8584,38.6142,39.4078,39.8352,33.6081,34.2796,35.1954,38.37,52.0452,52.1673,52.1062,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,16.8193,55.525,43.8645,41.7277,24.8168,51.0073,22.6801,47.2222,2.04518,0.335776,1152.94,176.07299999999995,1477.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.0308,44.2903,43.927,0.129731,0.0,100.116,90.1869,92.1215,96.0791,0.0,8.36813,49.226000000000006,0.0,0.0,-95.8673,105.913,94.6094,45.7037,322.036,45.2657,323.708,290.8640000000001,43.9987,427.746,422.708,421.242,524.74,505.677,600.97,424.653,420.45,532.325,512.595,603.052,408.878,406.785,515.904,515.332,615.091,407.795,407.795,512.493,511.968,611.784,427.067,428.075,531.0740000000002,530.645,616.889,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.6496,422.162,1217.92
2020-11-20 11:55:45,96.6117,98.0769,97.6496,97.1612,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,45.9585,18.6081,21.4408,28.6691,99.1941,131.917,98.315,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,10.2869,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.4799,28.1746,28.1136,28.2357,47.0391,45.6349,45.1465,45.757,38.2479,39.2857,39.4689,38.37,28.663,28.8462,29.0904,29.2735,46.3065,46.3065,45.69600000000001,45.8791,38.7363,39.4078,39.7741,38.1258,33.9133,33.9744,34.5238,34.1575,52.5946,52.6557,52.2283,52.8388,38.8584,38.6142,39.4078,39.8352,34.1575,34.2796,35.1954,38.37,52.0452,52.1673,52.1062,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,43.8645,41.7277,24.8168,52.0452,22.6801,47.2222,2.04518,0.335776,1148.33,176.63299999999995,1479.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.2903,43.927,0.129731,0.0,99.8232,90.8505,93.2392,95.5345,0.0,8.36813,48.3228,0.0,0.0,-89.1348,105.913,94.6094,44.9586,321.475,45.8375,327.845,290.8640000000001,43.9987,427.746,422.708,421.242,524.74,506.727,600.97,424.653,420.45,532.755,512.595,603.052,408.878,406.785,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,530.645,616.889,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.6496,421.633,1215.06
2020-11-20 11:55:50,96.6117,98.0769,97.6496,97.1612,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.9353,18.6081,21.4408,29.5482,97.8266,132.796,98.315,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,28.1746,28.1136,28.2357,46.4286,45.6349,45.1465,45.757,38.2479,39.2857,38.9194,37.7595,28.663,28.8462,28.4799,28.4799,45.69600000000001,45.3907,45.69600000000001,44.7802,38.7363,39.4078,38.5531,38.1258,33.9133,33.9744,34.5238,34.1575,52.5946,52.6557,52.2283,52.8388,38.8584,38.6142,39.4078,39.2857,34.1575,34.2796,35.1954,38.37,52.0452,52.1673,52.1062,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1147.11,177.639,1481.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.8611,44.44600000000001,0.129731,1.72735,100.565,92.4249,92.691,95.7206,0.0,8.36813,49.7178,0.0,0.0,-83.7174,105.913,94.6094,45.0974,320.44,45.8375,332.917,290.8640000000001,43.9987,427.746,422.708,421.242,525.742,506.727,600.97,424.653,420.45,533.0409999999998,512.595,603.052,408.878,406.785,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,530.645,616.889,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.6496,421.633,1211.98
2020-11-20 11:55:55,96.6117,98.0769,97.6496,99.42,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,18.6081,21.4408,29.5482,97.8266,132.796,98.315,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.6252,27.5641,28.2357,46.4286,45.6349,45.1465,45.757,38.2479,39.2857,38.9194,37.21,28.663,28.8462,28.4799,28.4799,44.2918,45.3907,45.1465,44.7802,38.7363,39.4078,38.5531,38.1258,33.9133,33.9744,34.5238,34.1575,51.9231,52.6557,52.2283,52.2894,38.8584,38.6142,39.4078,39.2857,34.1575,34.2796,34.2186,38.37,52.0452,52.1673,51.5568,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1148.25,178.898,1482.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.8611,44.44600000000001,0.129731,0.0,100.565,92.8101,93.5474,94.583,0.0,8.36813,49.0194,0.0,0.0,-70.0854,105.913,94.6094,46.3606,319.323,45.8375,336.272,290.8640000000001,43.9987,427.746,422.708,421.242,525.742,506.727,600.97,424.653,420.45,533.327,512.595,603.052,408.878,406.785,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,530.645,616.889,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.6496,421.633,1210.46
2020-11-20 11:56:00,96.6117,98.0769,97.6496,99.42,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,18.6081,22.3199,30.525,97.9243,134.066,96.4591,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.6252,27.5641,27.6862,46.4286,45.6349,45.1465,45.757,38.2479,39.2857,38.9194,36.1722,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,45.1465,44.7802,38.7363,38.7973,37.9426,38.1258,33.9133,33.9744,34.5238,34.1575,51.9231,52.1062,51.6789,52.2894,38.8584,38.6142,39.4078,39.2857,34.1575,34.2796,34.2186,38.37,52.0452,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1154.97,178.898,1489.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.8611,44.44600000000001,0.129731,8.75436,100.71,89.7473,93.7424,96.0389,0.0,8.36813,52.0729,0.0,0.0,-37.578,105.913,94.6094,45.3158,317.476,45.1791,340.3830000000001,290.8640000000001,43.9987,427.746,422.708,421.242,525.742,506.727,600.97,424.653,419.441,533.613,512.595,603.052,408.878,406.785,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,531.694,616.889,427.979,427.259,525.993,525.206,605.173,600.826,602.3340000000002,22.6496,421.633,1208.46
2020-11-20 11:56:05,96.6117,98.0769,97.6496,98.8706,91.2393,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,14.9878,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,18.6081,22.3199,30.525,98.8034,134.066,96.4591,81.221,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.6252,27.5641,27.6862,46.4286,45.6349,44.5971,45.757,38.2479,39.2857,38.3089,41.5446,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.9744,34.5238,34.1575,51.9231,52.1062,51.6789,52.2894,38.8584,38.6142,39.4078,39.2857,34.1575,34.2796,34.2186,38.37,52.0452,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1155.01,178.351,1486.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.5498,44.8611,44.44600000000001,0.129731,3.4547,101.205,93.7094,93.1039,94.1793,0.0,8.36813,50.1005,0.0,0.0,-25.4362,105.913,94.6094,44.75100000000001,318.071,44.4901,343.045,290.8640000000001,43.9987,427.746,422.708,421.242,525.742,506.727,600.97,424.653,419.441,533.9,512.595,603.052,408.878,407.843,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,531.694,616.889,427.979,427.259,525.993,525.206,605.173,600.826,603.34,22.6496,421.633,1208.46
2020-11-20 11:56:10,96.6117,98.0769,97.6496,98.8706,91.9719,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,15.5372,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,18.6081,22.3199,30.525,98.8034,134.066,96.4591,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.348,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.6252,27.5641,27.6862,46.4286,45.6349,44.5971,45.757,38.2479,39.2857,38.3089,41.5446,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,52.1062,51.6789,52.2894,38.8584,38.6142,38.0647,39.2857,34.1575,34.2796,34.2186,38.37,51.0684,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1155.01,177.72,1482.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.8611,44.44600000000001,0.129731,0.0,100.804,91.7683,92.8407,95.2923,0.0,8.36813,52.6235,0.0,0.0,-51.541,105.913,94.6094,44.75100000000001,320.26,42.2234,341.861,290.8640000000001,43.9987,427.746,422.708,421.242,525.742,506.727,600.97,424.653,419.441,533.9,512.595,603.052,408.878,407.843,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,531.694,616.889,427.979,427.259,525.993,526.255,605.173,600.826,603.34,22.6496,420.576,1208.46
2020-11-20 11:56:15,96.6117,98.0769,97.6496,98.3211,91.9719,91.8498,92.2772,92.7045,16.0256,15.8425,15.8425,15.5372,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,18.6081,22.3199,30.525,98.8034,134.066,96.4591,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,46.4286,45.6349,44.5971,45.757,38.2479,38.6752,38.9805,41.5446,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,52.1062,51.6789,52.2894,38.8584,38.6142,38.8584,39.2857,34.1575,34.2796,34.2186,38.37,51.0684,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1151.55,177.197,1490.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.8611,43.9789,0.129731,0.0,100.858,92.7909,93.376,96.0303,0.0,8.36813,53.9658,0.0,0.0,-47.81,105.913,94.6094,44.75100000000001,322.921,41.3324,337.55800000000005,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,534.043,512.595,603.052,408.878,407.843,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,428.075,532.076,531.694,616.889,427.979,427.259,525.993,526.255,605.173,600.826,603.34,22.6496,420.576,1207.82
2020-11-20 11:56:20,96.6117,98.0769,97.6496,98.3211,91.9719,91.8498,92.2772,92.7045,16.0256,16.6972,15.8425,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.7289,22.3199,31.5018,98.8034,132.991,97.4359,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,46.4286,45.0855,44.5971,45.0855,38.2479,38.6752,38.431,40.9951,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,52.1062,51.1294,52.2894,38.8584,38.6142,38.8584,39.2857,34.1575,34.2796,34.2186,38.37,51.0684,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,52.0452,24.5116,48.2601,2.04518,0.335776,1151.55,176.695,1487.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.0308,44.8611,43.9789,0.129731,0.0,101.039,91.936,94.5895,96.0303,0.0,8.36813,54.7216,0.0,0.0,-67.2275,105.913,94.6094,45.2834,326.215,41.4214,336.3930000000001,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,534.043,512.595,604.058,408.878,407.843,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,429.105,532.076,531.694,616.889,427.979,427.259,525.993,526.255,605.173,600.826,603.34,22.6496,420.576,1207.82
2020-11-20 11:56:25,96.6117,98.0769,97.6496,98.3211,91.9719,91.8498,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.8144,17.7289,23.3944,31.5018,98.8034,132.991,96.5568,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,46.4286,45.0855,44.5971,45.0855,38.2479,38.6752,39.5299,40.1404,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,52.1062,51.1294,52.2894,38.8584,38.6142,38.8584,39.2857,34.1575,34.2796,34.2186,38.37,51.0684,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,18.5897,55.525,45.2076,41.7277,26.8315,50.8242,24.5116,48.2601,2.04518,0.335776,1151.4,176.695,1484.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.0308,44.3941,43.9789,0.129731,0.0,99.8693,93.4996,92.5938,94.3965,0.0,8.36813,53.5437,0.0,0.0,-50.0035,105.913,94.6094,45.2834,329.374,41.4214,336.3930000000001,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,534.043,512.595,604.058,408.878,407.843,515.904,515.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,429.105,532.076,531.694,616.889,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,420.576,1207.26
2020-11-20 11:56:30,96.6117,98.0769,97.6496,98.3211,91.9719,91.8498,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,17.7289,24.3712,32.4786,96.7521,135.629,95.58,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,39.5299,40.1404,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,39.2857,34.1575,33.7302,34.2186,38.37,51.0684,52.1673,51.0073,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,20.4212,55.525,45.2076,41.7277,26.8315,50.8242,24.5116,48.2601,2.04518,0.335776,1150.27,176.146,1490.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.0308,44.3941,43.9789,0.129731,0.0,101.82,91.9909,92.5456,96.0791,0.0,8.36813,54.2914,0.0,0.0,-49.6192,105.913,94.6094,44.7703,331.216,44.3896,335.575,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,533.9,512.595,604.058,409.888,407.843,515.904,516.332,615.091,407.795,407.795,512.493,511.968,612.79,427.067,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,420.047,1206.65
2020-11-20 11:56:35,96.6117,98.0769,97.6496,98.3211,91.9719,91.8498,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,17.7289,24.3712,32.4786,96.7521,136.703,95.58,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,39.5299,39.591,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.5971,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,34.5238,34.1575,51.9231,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,39.2857,34.1575,33.7302,34.2186,38.37,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,20.4212,55.525,45.2076,41.7277,26.8315,50.8242,24.5116,48.2601,2.04518,0.335776,1147.92,176.146,1476.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.927,44.0308,44.3941,43.9789,0.129731,0.0,101.341,94.9683,92.3587,95.4541,0.0,8.26923,52.9083,0.0,0.0,-59.1833,105.913,94.6094,45.2799,332.477,44.3896,334.149,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,533.757,512.595,604.058,409.888,407.843,515.904,516.332,615.091,407.795,407.795,512.493,511.968,612.79,428.097,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,420.047,1206.12
2020-11-20 11:56:40,96.6117,98.0769,97.6496,98.3211,91.9719,93.1319,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,17.7289,25.4457,32.4786,96.7521,134.457,95.58,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,37.8205,38.8584,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,39.2857,34.1575,33.7302,34.2186,38.37,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,20.4212,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1147.92,177.321,1474.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.44600000000001,0.129731,0.0,99.4487,94.4489,92.3587,94.7366,0.0,8.26923,51.7494,0.0,0.0,-95.1329,105.913,94.6094,44.6313,332.477,46.4456,331.0540000000001,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,533.613,512.595,604.058,409.888,407.843,515.904,516.332,616.145,407.795,407.795,512.493,511.968,612.79,428.097,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,419.518,1205.05
2020-11-20 11:56:45,96.6117,98.0769,97.6496,97.7717,92.5214,93.1319,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,17.7289,25.4457,31.5995,95.6777,131.136,96.8498,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,36.8437,38.2479,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,34.1575,33.7302,34.2186,38.37,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,20.4212,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1150.21,178.666,1481.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.44600000000001,0.129731,0.0,100.326,95.167,93.451,93.9803,0.0,8.26923,53.0406,0.0,0.0,-107.296,105.913,94.6094,44.6313,330.218,47.7221,328.191,290.8640000000001,43.9987,427.746,423.764,421.242,525.742,506.727,601.975,425.708,419.441,533.327,512.595,604.058,409.888,407.843,515.904,516.332,616.145,407.795,407.795,512.493,511.968,612.79,428.097,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,420.047,1204.53
2020-11-20 11:56:50,96.6117,98.0769,97.6496,97.7717,92.5214,93.1319,92.2772,92.7045,16.0256,16.6972,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,24.5665,29.3529,95.58,132.015,96.8498,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,38.4921,37.6984,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,34.1575,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1153.6,179.167,1470.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,44.913,44.44600000000001,0.129731,0.0,99.0911,91.3009,93.2096,95.6957,0.0,8.26923,52.5144,0.0,0.0,-103.15,105.913,94.6094,44.6313,327.362,48.3866,322.032,290.8640000000001,45.0103,427.746,423.764,421.242,525.742,506.727,601.975,426.716,419.441,533.0409999999998,511.569,604.058,409.888,407.843,515.904,516.332,616.145,407.795,407.795,512.493,511.968,613.844,428.097,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,605.173,601.832,603.34,22.6496,419.518,1204.53
