Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:56:55,96.6117,98.0769,97.6496,97.7717,92.5214,93.1319,92.2772,92.7045,16.0256,16.0256,16.6972,16.2698,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,24.5665,30.232,94.5055,132.015,96.8498,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.5922,9.73748,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.0855,44.5971,45.0855,38.2479,38.6752,38.4921,37.0269,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,34.1575,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1152.39,179.696,1465.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,44.913,44.913,0.129731,0.0,99.0911,90.9579,92.684,95.0172,0.0,8.26923,49.7632,0.0,0.0,-49.7113,105.913,94.6094,45.262,325.6620000000001,49.6531,315.732,290.8640000000001,45.0103,427.746,424.772,421.242,525.742,506.727,601.975,426.716,419.441,532.755,511.569,604.058,409.888,407.843,515.904,516.332,616.145,407.795,407.795,512.493,511.968,613.844,428.097,429.105,532.076,531.694,617.896,427.979,427.259,525.993,526.255,606.226,601.832,603.34,22.6496,418.99,1204.53
2020-11-20 11:57:00,96.6117,98.0769,97.6496,97.7717,92.5214,93.1319,92.2772,92.7045,16.0256,16.0256,16.6972,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,23.5897,31.1111,94.5055,132.015,95.9707,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,10.5922,9.73748,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.536,44.5971,45.0855,38.2479,38.6752,38.4921,37.0269,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.7802,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,34.1575,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1151.43,178.89,1467.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.4979,44.913,44.44600000000001,0.129731,0.0,99.1942,92.0921,92.684,95.0433,0.0,8.26923,49.661,0.0,0.0,-63.1952,105.913,94.6094,45.9702,323.713,48.4943,309.8640000000001,290.8640000000001,45.0103,427.746,424.772,421.242,525.742,505.7,601.975,426.716,419.441,532.54,511.569,604.058,409.888,407.843,515.904,516.332,616.145,407.795,407.795,512.493,511.968,613.844,428.097,429.105,532.076,531.694,617.896,429.033,427.259,525.993,526.255,606.226,601.832,603.34,22.6496,420.576,1204.53
2020-11-20 11:57:05,96.6117,98.0769,97.6496,97.7717,91.6056,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,23.5897,31.9902,94.5055,131.526,95.0916,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.0427,9.73748,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.536,44.5971,45.0855,38.2479,38.6752,38.4921,36.4164,28.663,28.8462,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,39.591,38.1258,33.9133,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.6081,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1153.69,179.423,1456.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,99.9544,91.8234,92.3322,95.1477,0.0,8.26923,51.0394,0.0,0.0,-68.5089,105.913,94.6094,47.7432,322.032,48.4943,305.645,290.8640000000001,45.0103,427.746,424.772,421.242,525.742,505.7,601.975,426.716,420.45,532.111,510.567,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,512.493,511.968,613.844,428.097,429.105,532.076,531.694,617.896,429.033,427.259,525.993,526.255,606.226,601.832,603.34,22.6496,421.633,1203.95
2020-11-20 11:57:10,96.6117,98.0769,97.6496,97.7717,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,15.873,22.5153,31.9902,94.5055,131.526,95.0916,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.0427,9.73748,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.536,44.5971,45.0855,38.2479,38.6752,38.4921,35.8059,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,39.0415,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.6081,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,55.525,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1155.94,180.663,1464.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,101.599,91.8586,93.479,93.9805,0.0,8.26923,49.0197,0.0,0.0,-30.473000000000006,105.913,94.6094,47.2113,319.641,49.0731,304.862,290.8640000000001,45.0103,427.746,424.772,421.242,525.742,505.7,601.975,426.716,420.45,531.8240000000002,510.567,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,511.968,613.844,428.097,429.105,532.076,531.694,617.896,429.033,427.259,525.993,526.255,606.226,601.832,603.34,22.6496,420.576,1203.95
2020-11-20 11:57:15,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,15.873,21.6361,31.1111,95.4823,132.796,97.1429,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.0427,10.348,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.536,44.5971,45.0855,38.2479,38.6752,38.4921,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,39.0415,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.6081,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1153.69,180.00099999999995,1471.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.4979,0.129731,0.0,100.135,90.7334,92.279,95.9928,0.0,8.26923,48.448,0.0,0.0,-13.6911,105.913,94.6094,47.2113,317.401,50.718,305.756,290.8640000000001,45.0103,427.746,424.772,422.251,525.742,505.7,601.975,426.716,420.45,531.252,510.567,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,511.968,613.844,428.097,429.105,532.076,531.694,617.896,429.033,427.259,525.993,526.255,606.226,601.832,603.34,22.6496,421.104,1203.95
2020-11-20 11:57:20,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,15.873,21.6361,31.1111,94.5055,131.917,97.1429,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.0427,10.348,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.536,44.5971,45.0855,38.2479,38.6752,37.2711,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,38.431,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.0586,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1151.51,178.887,1463.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,45.38,44.4979,0.129731,0.0,99.3017,92.1714,92.2091,94.5224,0.0,8.26923,49.4066,0.0,0.0,-6.2431800000000015,105.913,94.6094,47.2113,314.784,49.823,307.763,290.8640000000001,45.0103,427.746,424.772,422.251,525.742,504.698,601.975,426.716,420.45,530.823,509.565,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,511.968,613.844,428.097,429.105,532.076,531.694,617.896,429.033,428.3130000000001,525.993,526.255,606.226,601.832,603.34,22.6496,422.162,1203.95
2020-11-20 11:57:25,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.7204,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,15.873,21.6361,31.1111,94.5055,131.917,96.1661,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.8181,44.5971,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.0586,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.9475,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1149.24,178.887,1471.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,45.38,44.4979,0.129731,1.75675,99.3657,94.5631,92.7283,94.9354,0.0,8.26923,50.0918,0.0,0.0,-2.41433,105.913,94.6094,47.9284,313.007,49.823,311.697,290.8640000000001,45.0103,427.746,424.772,422.251,524.74,504.698,601.975,426.716,420.45,530.465,509.565,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,511.968,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,525.993,526.255,606.226,601.832,603.34,22.6496,422.162,1202.73
2020-11-20 11:57:30,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.1074,16.8498,21.6361,29.9389,95.4823,130.549,97.0452,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.55433,10.5922,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.5971,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,37.21,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1153.74,179.495,1450.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,5.22615,100.317,93.0727,91.1933,95.0164,0.0,8.26923,48.9957,0.0,0.0,-3.83659,105.913,94.6094,48.4774,312.245,49.6314,319.217,290.8640000000001,46.0139,427.746,424.772,422.251,524.74,504.698,601.975,426.716,421.459,530.178,509.565,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,525.993,526.255,606.226,601.832,603.34,22.6496,422.162,1202.2
2020-11-20 11:57:35,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,16.8498,20.757,29.0598,96.7521,130.549,95.7753,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.55433,9.55433,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.0476,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,33.7302,34.2186,37.8205,51.0684,52.1673,51.0073,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1154.78,180.082,1453.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,100.317,91.5562,91.8147,94.4941,0.0,8.26923,45.567,0.0,0.0,-14.62,105.913,94.6094,47.9523,312.891,50.1608,324.805,290.8640000000001,46.0139,427.746,425.78,422.251,524.74,504.698,601.975,426.716,421.459,529.964,508.5630000000001,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.34,22.6496,422.162,1202.2
2020-11-20 11:57:40,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,15.9707,20.757,28.1807,96.7521,131.722,94.7009,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.55433,10.1038,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.0476,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1154.95,180.602,1442.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,100.321,90.9085,94.3354,93.8874,0.0,8.26923,50.6665,0.0,0.0,-8.280560000000001,105.913,94.6094,48.5402,313.798,49.6314,328.00699999999995,290.8640000000001,46.0139,427.746,425.78,422.251,524.74,504.698,602.981,427.724,421.459,529.606,508.5630000000001,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1202.2
2020-11-20 11:57:45,96.6117,98.0769,97.6496,97.2222,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,15.9707,20.757,28.1807,95.6777,130.64700000000002,93.5287,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1154.95,181.127,1449.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,100.087,92.3455,92.1506,93.1207,0.0,8.26923,50.4218,0.0,0.0,-15.8902,105.913,94.6094,49.081,317.654,50.718,328.796,290.8640000000001,46.0139,427.746,425.78,422.251,524.74,504.698,602.981,427.724,421.459,529.32,508.5630000000001,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1202.2
2020-11-20 11:57:50,96.6117,98.0769,97.6496,96.6728,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,16.8498,20.757,30.525,94.7985,129.28,92.6496,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1157.29,181.127,1446.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,99.9283,91.3781,93.3709,93.8281,0.0,8.26923,51.1741,0.0,0.0,-13.1725,105.913,94.6094,49.081,322.428,50.718,330.111,290.8640000000001,46.0139,427.746,425.78,422.251,524.74,504.698,602.981,427.724,421.459,529.033,507.537,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1202.83
2020-11-20 11:57:55,96.6117,98.0769,97.6496,96.6728,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,20.757,30.525,94.7985,128.4,93.5287,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.0147,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,33.6691,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.7363,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.2674,53.9377,45.2076,41.7277,26.8315,51.9231,24.5116,48.2601,2.04518,0.335776,1156.11,181.127,1442.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,98.7444,92.7565,91.6147,94.2449,0.0,8.26923,49.8147,0.0,0.0,-42.7952,105.913,94.6094,49.081,325.569,52.0196,332.269,290.8640000000001,46.0139,427.746,425.78,422.251,524.74,504.698,602.981,427.724,421.459,528.89,507.537,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,421.633,1202.83
2020-11-20 11:58:00,96.6117,98.0769,97.6496,96.6728,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,19.6825,30.525,93.2356,129.475,93.5287,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,51.3736,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,26.8315,51.9231,26.4042,48.2601,2.04518,0.335776,1159.48,181.127,1447.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,100.381,91.5711,91.9338,94.2449,0.0,8.26923,51.2206,0.0,0.0,-51.4213,105.913,94.6094,49.081,327.2340000000001,53.8428,334.957,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.747,507.537,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1203.98
2020-11-20 11:58:05,96.6117,98.0769,97.6496,99.0537,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,19.6825,31.5018,93.2356,130.745,94.4078,77.3138,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,51.5568,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,50.4579,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1159.57,180.618,1443.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,101.75,88.6558,91.9338,94.2322,0.0,8.15934,48.6588,0.0,0.0,-91.8247,105.913,94.6094,49.081,327.2340000000001,53.8428,336.275,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.747,507.537,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.69,1204.66
2020-11-20 11:58:10,96.6117,98.0769,97.6496,99.0537,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,19.6825,32.381,93.2356,130.64700000000002,94.3101,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.2637,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,39.4078,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1159.6,180.618,1448.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,99.2631,90.6918,91.7225,94.2322,0.0,8.15934,51.5182,0.0,0.0,-77.0768,105.913,94.6094,49.081,327.857,53.3117,336.8880000000001,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.58,506.535,604.058,409.888,407.843,516.952,516.332,616.145,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1205.26
2020-11-20 11:58:15,96.6117,98.0769,97.6496,99.0537,92.3382,93.1319,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,20.5617,32.674,94.1148,129.67,93.431,77.5092,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.2637,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.2686,44.7802,45.0855,38.2479,38.6752,38.6752,38.8584,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1165.23,181.156,1442.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,99.3904,90.3102,91.1113,94.2365,0.0,8.15934,51.0082,0.0,0.0,-64.0215,105.913,94.6094,50.682,329.271,51.5338,336.131,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.58,506.535,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,423.219,1206.65
2020-11-20 11:58:20,96.6117,98.0769,97.6496,99.0537,92.3382,91.3004,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.1074,16.8498,20.5617,32.674,94.1148,129.67,93.431,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.7192,44.7802,45.0855,38.2479,38.6752,38.1258,38.8584,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1168.58,181.156,1442.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,99.632,92.523,91.1113,93.1157,0.0,8.06044,48.4424,0.0,0.0,-69.024,105.913,94.6094,50.682,331.426,51.5338,337.17800000000005,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.437,506.535,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,423.219,1207.77
2020-11-20 11:58:25,96.6117,98.0769,97.6496,99.0537,92.3382,91.3004,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.8266,21.4408,31.7949,94.1148,129.67,92.4542,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.7192,44.7802,45.0855,38.2479,38.6752,37.5153,38.3089,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.8547,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1170.89,181.156,1441.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.38,44.9649,0.129731,0.0,98.1434,91.7408,91.1113,93.9014,0.0,8.06044,51.9035,0.0,0.0,-61.761,105.913,94.6094,49.8923,331.426,49.9454,,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.437,506.535,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,423.219,1208.97
2020-11-20 11:58:30,96.6117,98.0769,97.6496,99.0537,92.3382,91.3004,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.8266,21.4408,31.7949,93.138,129.67,93.3333,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.7192,44.7802,45.0855,38.2479,38.6752,37.5153,37.149,28.663,28.2967,28.4799,28.4799,45.2686,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.2589,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1170.89,181.156,1442.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,44.9649,45.38,44.9649,0.129731,0.0,99.2357,91.4804,90.2592,92.8252,0.0,8.06044,52.1167,0.0,0.0,-64.4746,105.913,94.6094,49.2831,333.071,50.4698,344.837,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.293,506.535,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.69,1211.51
2020-11-20 11:58:35,96.6117,98.0769,97.6496,99.0537,92.3382,91.8498,92.8266,92.7045,16.0256,16.0256,14.9267,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.8266,21.4408,31.7949,94.0171,130.549,95.3846,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.7192,44.7802,45.0855,38.2479,38.6752,36.9658,37.149,28.663,28.2967,28.4799,28.4799,45.8181,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.2589,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1169.72,181.156,1446.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,44.9649,45.38,44.9649,0.129731,0.0,99.2357,91.5652,91.4404,92.8641,0.0,8.06044,52.1167,0.0,0.0,-39.3412,105.913,94.6094,49.8711,334.62,50.4698,348.284,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,503.672,602.981,427.724,422.467,528.293,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.6496,422.162,1212.97
2020-11-20 11:58:40,96.6117,98.0769,97.6496,99.0537,92.3382,91.8498,92.8266,92.7045,16.0256,16.0256,14.3773,15.1709,19.9939,19.9328,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.9243,20.5617,30.7204,95.3846,129.475,95.3846,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,44.7192,46.3065,45.0855,38.2479,38.6752,39.4689,36.1722,28.663,28.2967,28.4799,28.4799,45.8181,44.8413,44.6581,44.2308,38.7363,38.7973,37.8205,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.2589,53.9377,45.2076,41.7277,28.663,51.9231,26.4042,48.2601,2.04518,0.335776,1171.94,181.156,1432.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,44.9649,45.38,44.9649,0.129731,0.0,97.5124,92.9885,90.6404,92.9627,0.0,8.06044,52.6037,0.0,0.0,-11.6461,105.913,94.6094,51.4669,336.981,50.4698,352.3640000000001,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.293,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,422.69,1214.15
2020-11-20 11:58:45,96.6117,98.0769,97.6496,99.0537,92.3382,91.8498,92.2772,92.7045,16.0256,16.0256,14.3773,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.9243,19.6825,31.7949,94.5055,130.549,95.3846,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1648,10.1038,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.8791,44.7192,45.0855,38.2479,38.6752,39.4689,36.1722,28.663,28.2967,28.4799,28.4799,45.8181,44.8413,44.6581,44.2308,38.7363,38.7973,37.2711,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,38.1868,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.4567,53.9377,46.978,41.7277,30.6166,51.9231,26.4042,48.2601,2.04518,0.335776,1170.75,181.156,1445.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,44.9649,45.8471,45.4838,0.129731,0.0,98.6682,89.0936,90.6404,93.716,0.0,8.06044,52.0434,0.0,0.0,-34.8894,105.913,94.6094,51.4669,338.436,50.593,355.68,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.15,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,423.7480000000001,1215.53
2020-11-20 11:58:50,96.6117,98.0769,97.6496,99.0537,92.3382,91.8498,92.2772,92.7045,16.0256,16.0256,14.3773,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.9243,19.6825,30.7204,94.5055,130.549,94.4078,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.8791,44.7192,45.0855,38.2479,38.6752,38.9194,35.5006,28.663,28.2967,28.4799,28.4799,45.8181,44.8413,44.6581,44.2308,38.7363,38.7973,38.5531,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.1294,51.6789,38.8584,38.6142,38.8584,37.6374,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.4567,53.9377,46.978,41.7277,30.6166,51.9231,28.4188,48.2601,2.04518,0.335776,1174.08,182.597,1441.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.8471,45.5357,46.36600000000001,45.4838,0.129731,0.0,97.9028,91.616,91.9159,94.5378,0.0,8.06044,51.6287,0.0,0.0,-29.1474,105.913,94.6094,50.8858,338.97,51.1213,356.026,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.15,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,423.7480000000001,1216.65
2020-11-20 11:58:55,96.6117,98.0769,97.6496,99.0537,92.3382,92.3993,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.1538,17.9243,19.6825,28.8645,94.5055,129.18200000000002,94.4078,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,9.85959,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.8791,44.7192,45.757,38.2479,38.6752,38.1868,37.2711,28.663,28.2967,28.4799,28.4799,45.8181,44.8413,45.2686,44.2308,38.7363,38.7973,38.5531,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.7399,51.6789,38.8584,38.6142,38.8584,37.6374,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.4567,55.2198,46.978,43.254,30.6166,53.022,28.4188,49.4811,2.04518,0.335776,1178.43,184.502,1444.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4698,46.4698,46.36600000000001,46.4179,0.129731,0.0,97.9744,91.585,89.4915,93.8394,0.0,8.06044,51.6342,0.0,0.0,-40.4711,105.913,94.6094,49.394,338.97,51.9934,350.6690000000001,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.15,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,423.7480000000001,1218.57
2020-11-20 11:59:00,96.6117,98.0769,97.6496,99.0537,92.3382,92.3993,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,17.9243,20.5617,29.8413,94.5055,129.18200000000002,94.4078,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.0757,27.5641,27.6862,45.8791,45.8791,44.7192,45.757,38.2479,38.6752,39.5299,37.2711,28.663,28.2967,28.4799,28.4799,45.8181,45.5128,45.2686,44.7802,38.7363,38.7973,38.5531,38.1258,33.3639,33.4249,34.2186,34.1575,52.1673,52.1062,51.7399,51.6789,38.8584,38.6142,38.8584,37.6374,33.9133,34.2796,34.2186,37.8205,51.0684,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.254,32.6313,53.022,28.4188,50.4579,2.04518,0.335776,1183.96,187.036,1444.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9368,46.9887,47.5076,46.8849,0.129731,0.0,97.7669,92.6839,90.4498,94.9871,0.0,8.06044,49.7046,0.0,0.0,-16.0921,105.913,94.6094,48.7273,338.97,52.5173,343.655,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.007,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,424.805,1220.06
2020-11-20 11:59:05,96.6117,98.0769,97.6496,99.0537,92.3382,92.9487,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,16.9475,21.4408,29.8413,93.431,130.061,92.5519,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.8083,27.5641,28.2357,45.8791,45.8791,44.7192,45.757,38.2479,38.6752,39.5299,37.2711,28.663,28.2967,28.4799,28.4799,45.8181,45.5128,45.2686,45.3297,38.7363,38.7973,38.5531,38.1258,33.3639,33.9744,34.2186,34.1575,52.1673,52.1062,51.7399,52.4725,38.8584,38.6142,38.8584,37.6374,33.9133,34.2796,34.2186,37.8205,51.9231,52.1673,51.6789,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.254,32.6313,53.022,28.4188,50.4579,2.04518,0.335776,1192.72,189.624,1443.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.4557,48.0266,47.4038,0.129731,0.0,98.1129,92.395,91.0774,94.3421,0.0,8.06044,51.6439,0.0,0.0,-9.04395,105.913,94.6094,48.7273,338.458,51.9787,340.532,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,528.007,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,425.334,1222.87
