Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 11:59:10,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.033,16.9475,22.6129,29.8413,92.4542,130.061,95.58,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.8083,27.5641,28.2357,47.3443,45.8791,46.4896,45.757,38.2479,38.6752,39.5299,37.2711,28.663,28.2967,28.4799,28.4799,45.8181,45.5128,45.4518,45.3297,38.7363,38.7973,38.5531,39.7741,33.3639,33.9744,34.2186,34.1575,53.1441,52.1062,51.7399,52.4725,38.8584,38.6142,38.8584,38.431,33.9133,34.2796,34.2186,38.37,51.9231,52.1673,51.1294,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.254,32.6313,53.022,28.4188,50.4579,2.04518,0.335776,1198.29,190.671,1443.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.4557,48.0266,47.4038,0.129731,0.0,98.7668,90.5244,90.3203,95.9694,0.0,8.06044,52.1547,0.0,0.0,-30.471,105.913,94.6094,49.2635,340.0540000000001,52.3791,337.491,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,527.864,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,425.86300000000006,1226.58
2020-11-20 11:59:15,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,16.9475,22.6129,29.8413,93.3333,130.061,96.8498,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.8083,27.5641,28.2357,47.3443,45.8791,46.4896,46.5507,38.2479,38.6752,39.5299,37.2711,28.663,29.0293,29.4567,28.4799,45.8181,46.0623,45.4518,45.3297,38.7363,38.7973,38.5531,39.7741,33.3639,33.9744,34.2186,34.1575,53.1441,52.1062,52.3504,53.1441,38.8584,38.6142,38.8584,38.431,33.9133,34.2796,34.2186,38.37,51.9231,52.1673,52.4115,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.9255,32.6313,53.022,28.4188,50.4579,2.04518,0.335776,1204.71,190.671,1457.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.4557,48.0266,47.4038,0.129731,10.4817,97.6559,92.5761,91.5717,95.1773,0.0,8.06044,52.7403,0.0,0.0,-62.694,105.913,94.6094,51.5495,340.586,51.4669,335.413,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,527.864,505.461,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,426.391,1229.91
2020-11-20 11:59:20,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,15.873,22.6129,29.8413,93.3333,130.061,97.8266,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,29.0904,27.8083,28.2967,28.2357,47.3443,45.8791,46.4896,46.5507,38.2479,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,28.4799,46.7338,46.0623,46.1844,46.1233,38.7363,38.7973,38.5531,39.7741,34.4017,33.9744,34.2186,34.1575,53.1441,52.7167,52.3504,53.1441,38.8584,38.6142,38.8584,38.431,33.9133,34.8291,34.2186,38.37,52.8999,52.1673,52.4115,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.9255,32.6313,54.0598,28.4188,50.4579,2.04518,0.335776,1207.88,191.289,1444.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.9228,48.0266,47.8709,0.129731,0.0,99.5882,91.601,91.1049,95.0506,0.0,8.06044,49.012,0.0,0.0,-87.5831,105.913,94.6094,52.0851,341.4480000000001,50.7955,333.185,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,426.92,1234.91
2020-11-20 11:59:25,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,46.0562,15.873,23.5897,28.9621,94.2124,131.136,97.8266,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,10.1038,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,27.8083,28.2967,28.2357,47.3443,45.8791,46.4896,46.5507,38.2479,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,46.7338,46.6117,46.1844,46.1233,38.7363,38.7973,38.5531,39.7741,34.4017,33.9744,34.768,34.1575,53.1441,53.3272,52.9609,53.1441,38.8584,38.6142,38.8584,38.431,33.9133,34.8291,34.2186,38.37,52.8999,52.1673,52.4115,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,43.9255,32.6313,54.0598,28.4188,50.4579,2.04518,0.335776,1210.06,191.912,1458.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9747,47.9228,48.4936,47.8709,0.129731,0.0,99.9747,91.8354,91.1049,95.8118,0.0,8.06044,49.9215,0.0,0.0,-79.721,105.913,94.6094,52.0851,340.92800000000005,50.7955,331.784,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,427.449,1238.69
2020-11-20 11:59:30,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,23.5897,28.9621,94.2124,131.136,98.8034,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,10.6532,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,27.8083,28.2967,28.2357,47.3443,45.8791,46.4896,46.5507,38.2479,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,46.7338,46.6117,46.7338,46.1233,38.7363,39.8962,38.5531,39.7741,34.4017,33.9744,34.768,34.1575,53.5714,53.8767,52.9609,53.9988,38.8584,38.6142,38.8584,38.431,33.9133,34.8291,34.2186,38.37,52.8999,52.1673,52.4115,52.3504,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,55.2198,46.978,44.7192,32.6313,54.0598,28.4188,50.4579,2.04518,0.335776,1210.1,191.912,1457.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9747,47.9228,48.4936,47.8709,0.129731,0.0,96.0751,92.0038,91.8134,93.7176,0.0,8.06044,51.8658,0.0,0.0,-60.8662,105.913,94.6094,52.9399,338.909,50.7955,329.1230000000001,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,502.669,602.981,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,604.345,22.8205,427.977,1242.24
2020-11-20 11:59:35,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,16.8498,23.5897,29.9389,96.1661,132.21,98.8034,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,27.8083,28.2967,28.2357,47.3443,47.5885,48.3822,47.1001,39.591,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,46.7338,47.1612,46.7338,46.1233,39.2857,39.8962,38.5531,39.7741,34.4017,33.9744,34.768,34.707,53.5714,53.8767,52.9609,53.9988,38.8584,38.6142,39.4689,38.431,33.9133,34.8291,34.2186,39.0415,52.8999,52.1673,52.4115,53.2662,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,54.0598,28.4188,50.4579,2.04518,0.335776,1211.2,193.294,1459.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9747,47.9228,48.4936,48.3379,0.129731,0.0,96.7287,92.4918,91.0195,95.1931,0.0,8.06044,49.0124,0.0,0.0,-42.2099,106.917,94.6094,54.7079,338.909,49.5838,325.757,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,602.981,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,429.5630000000001,1245.16
2020-11-20 11:59:40,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,17.7289,24.4689,29.9389,98.2173,133.382,98.8034,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,28.8462,28.2967,29.0904,47.3443,47.5885,47.1612,47.1001,39.0415,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,47.5275,47.1612,46.7338,46.7949,39.2857,39.8962,38.5531,39.7741,34.4017,33.9744,34.768,34.707,53.5714,54.4261,53.6935,53.9988,38.8584,39.2247,39.4689,38.431,36.4774,34.8291,34.2186,39.0415,52.8999,52.8388,52.4115,53.2662,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,54.0598,28.4188,51.3736,2.04518,0.335776,1209.05,193.924,1467.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.4417,48.3898,48.4936,48.3379,0.129731,0.0,96.42,90.181,91.0195,94.0906,0.0,8.06044,50.556,0.0,0.0,-30.8072,106.917,94.6094,53.3031,339.917,50.2324,323.545,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,430.092,1247.54
2020-11-20 11:59:45,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,17.7289,24.4689,29.0598,98.2173,133.382,98.8034,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,11.9353,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,28.8462,28.2967,29.0904,48.0159,47.5885,47.1612,47.1001,39.0415,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,47.5275,47.1612,46.7338,46.7949,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,34.768,34.707,53.5714,55.0366,53.6935,53.9988,38.8584,39.2247,39.4689,38.431,34.707,34.8291,34.2186,39.0415,52.8999,52.8388,52.4115,53.2662,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,54.0598,28.4188,51.3736,2.04518,0.335776,1214.46,195.096,1468.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.4417,48.8568,48.9606,48.8568,0.129731,0.0,97.1032,92.1813,90.1304,94.8306,0.0,8.06044,54.4534,0.0,0.0,-39.1854,106.917,94.6094,52.4934,339.673,51.0723,323.027,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,527.864,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,430.621,1249.81
2020-11-20 11:59:50,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,47.1306,17.7289,24.4689,30.0366,98.2173,133.382,99.8779,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,47.1001,39.0415,39.5299,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,47.5275,47.7106,47.4664,46.7949,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,34.768,34.707,53.5714,55.0366,53.6935,54.9756,38.8584,39.2247,39.4689,38.431,35.8059,35.3785,34.2186,39.8962,53.9988,52.8388,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,55.4029,28.4188,51.3736,2.04518,0.335776,1211.27,196.16,1479.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.9606,48.8568,49.4277,48.8568,0.129731,0.0,97.1032,92.3993,91.3393,95.0618,0.0,8.06044,52.7277,0.0,0.0,-44.2782,106.917,94.6094,53.8428,337.088,49.8482,326.875,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.007,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,431.67800000000005,1252.46
2020-11-20 11:59:55,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.7045,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.7289,24.4689,30.0366,98.2173,130.94,101.245,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,47.1001,39.0415,40.2625,39.5299,37.2711,29.2125,29.0293,29.4567,29.0904,47.5275,47.7106,47.4664,46.7949,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,34.768,35.3175,54.7924,55.0366,53.6935,54.9756,38.8584,39.2247,39.4689,38.431,35.8059,35.3785,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,55.4029,28.4188,51.3736,2.04518,0.335776,1217.7,196.16,1479.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.9606,48.8568,49.4277,48.8568,0.129731,0.0,97.1498,90.5242,92.878,94.7835,0.0,8.06044,52.7448,0.0,0.0,-20.8898,106.917,94.6094,54.43600000000001,333.486,48.526,331.635,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.007,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,432.736,1254.17
2020-11-20 12:00:00,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.1551,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.7289,24.4689,28.9621,99.0965,131.917,98.9011,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.0904,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,37.2711,29.2125,29.6398,29.4567,29.0904,48.2601,47.7106,47.4664,47.3443,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,38.8584,39.2247,39.4689,38.431,35.8059,35.3785,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,32.6313,54.5482,28.4188,51.3736,2.04518,0.335776,1216.58,196.16,1489.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.9606,48.8568,49.4277,48.8568,0.129731,0.0,99.1625,90.5242,91.9995,95.0022,0.0,8.06044,52.4861,0.0,0.0,-30.0967,106.917,94.6094,53.7309,329.288,47.951,336.186,290.8640000000001,46.0139,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.007,504.459,604.058,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,513.5169999999998,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,433.264,1256.06
2020-11-20 12:00:05,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,92.1551,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.7289,24.4689,27.9853,100.073,133.089,96.5568,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,30.4335,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,37.2711,31.105,29.6398,29.4567,29.0904,48.2601,47.7106,47.4664,47.3443,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,39.4689,38.431,35.8059,35.3785,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,46.978,44.7192,30.9219,54.5482,28.4188,51.3736,2.04518,0.335776,1215.51,194.749,1489.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.4417,48.3898,48.9087,48.3898,0.129731,0.0,97.0749,92.7136,90.985,94.7661,0.0,8.06044,53.0379,0.0,0.0,-30.8767,106.917,94.6094,53.7309,329.491,46.9333,339.74300000000005,290.8640000000001,45.0087,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.15,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,601.832,603.315,22.8205,433.793,1258.74
2020-11-20 12:00:10,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.0098,17.7289,23.4921,26.9109,100.073,134.261,95.3846,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,43.5592,29.7009,29.6398,29.4567,29.7619,48.2601,48.2601,47.4664,47.3443,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,39.4689,38.431,35.8059,35.98900000000001,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,56.0745,45.2076,44.7192,30.9219,54.5482,28.4188,50.2747,2.04518,0.335776,1212.32,192.616,1501.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9747,47.8709,48.3898,47.9228,0.129731,0.0,99.6417,91.5816,91.8475,95.0272,0.0,8.06044,52.7158,0.0,0.0,-40.1519,106.917,94.6094,53.1562,331.629,46.2749,340.273,290.8640000000001,45.0087,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.15,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,603.315,22.8205,432.736,1259.41
2020-11-20 12:00:15,96.6117,98.0769,97.6496,99.0537,92.3382,91.2393,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.8889,17.7289,23.4921,27.8877,100.073,134.261,94.4078,83.5653,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,43.5592,29.7009,29.6398,29.4567,29.7619,48.2601,48.2601,47.4664,47.3443,39.2857,39.8962,38.5531,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,39.4689,38.431,35.8059,35.98900000000001,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,54.9756,45.2076,44.7192,30.9219,52.8999,26.4042,50.2747,2.04518,0.335776,1206.94,191.453,1497.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.4038,47.9228,47.4557,0.129731,0.0,97.8808,90.6311,90.9501,94.8632,0.0,8.15934,55.5921,0.0,0.0,-23.9031,106.917,94.6094,53.7569,333.736,45.3588,339.717,290.8640000000001,45.0087,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.269,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,603.315,22.9915,433.264,1259.97
2020-11-20 12:00:20,96.6117,98.0769,97.6496,99.0537,92.3382,91.7888,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.8657,17.7289,23.4921,28.9621,100.952,135.238,95.4823,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,42.4603,29.7009,29.6398,29.4567,29.7619,48.2601,48.2601,47.4664,47.3443,39.2857,39.8962,40.0794,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.98900000000001,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,54.9756,45.2076,44.0476,30.9219,52.8999,26.4042,50.2747,2.04518,0.335776,1201.57,189.064,1500.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9368,46.8849,47.352,46.9887,0.129731,0.0,97.6704,90.346,92.1758,95.8011,0.0,8.15934,54.7494,0.0,0.0,-62.6985,106.917,94.6094,54.284,337.006,45.3588,337.785,290.8640000000001,45.0087,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.269,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,433.264,1259.97
2020-11-20 12:00:25,96.6117,98.0769,97.6496,99.0537,92.3382,91.7888,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.8657,17.7289,23.4921,29.9389,100.952,136.11700000000002,97.5336,82.5885,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,41.8498,29.7009,29.6398,29.4567,29.7619,48.2601,48.2601,47.4664,47.3443,39.2857,39.8962,40.0794,39.7741,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.98900000000001,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.044,54.9756,45.2076,42.3382,30.9219,51.6789,26.4042,48.6874,2.04518,0.335776,1198.23,186.426,1509.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.36600000000001,46.36600000000001,46.833,46.0028,0.129731,0.0,100.047,94.3297,91.4081,95.4019,0.0,8.15934,52.4076,0.0,0.0,-45.3301,106.917,94.6094,54.284,339.233,45.3588,337.785,290.8640000000001,45.0087,427.746,425.78,423.26,524.74,501.667,601.951,427.724,422.467,528.437,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,613.844,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,432.207,1259.3
2020-11-20 12:00:30,96.6117,98.0769,97.6496,99.0537,92.3382,93.9866,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.8425,17.7289,24.3712,29.9389,99.8779,135.238,99.5849,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.0293,29.0904,48.0159,47.5885,47.7106,48.9316,39.0415,40.2625,39.5299,41.1783,29.7009,29.6398,29.4567,29.7619,48.2601,48.2601,47.4664,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.98900000000001,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.5714,45.2076,42.3382,30.9219,51.6789,26.4042,48.6874,2.04518,0.335776,1191.63,184.872,1504.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.899,45.899,46.36600000000001,46.0028,0.129731,0.0,98.2487,91.5619,90.7711,93.8809,0.0,8.15934,55.7229,0.0,0.0,-87.4737,106.917,94.6094,52.8669,341.9980000000001,45.3588,337.642,290.8640000000001,45.0087,427.746,424.723,423.26,524.74,501.667,601.951,427.724,422.467,528.58,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,431.15,1257.93
2020-11-20 12:00:35,96.6117,98.0769,97.6496,99.0537,92.3382,93.9866,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.8425,17.7289,25.2503,29.9389,98.9988,134.164,99.8779,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,29.5788,29.0904,48.0159,47.5885,47.7106,48.2601,39.0415,40.2625,39.5299,40.4457,29.7009,29.6398,29.4567,29.7619,48.2601,47.6496,47.4664,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.4396,34.2186,39.8962,53.9988,53.8767,53.3272,54.1209,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.5556,54.6703,45.2076,43.3761,30.9219,52.7167,26.4042,50.0305,2.04518,0.335776,1190.54,184.232,1508.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.899,46.36600000000001,46.36600000000001,46.0028,0.129731,0.0,97.5742,90.9501,90.3808,93.0736,0.0,8.15934,54.4596,0.0,0.0,-111.907,106.917,94.6094,52.2235,343.515,46.0557,336.597,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,427.724,422.467,528.7230000000002,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,431.15,1255.78
2020-11-20 12:00:40,96.6117,98.0769,97.6496,99.0537,92.3382,93.9866,92.2772,93.4371,16.0256,16.0256,15.4762,15.1709,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.8657,16.8498,25.2503,29.9389,98.9988,135.043,101.929,84.5421,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,29.823,28.8462,29.5788,29.0904,48.0159,47.5885,47.7106,48.2601,39.0415,39.7131,39.5299,40.4457,29.7009,29.6398,29.4567,29.7619,48.2601,47.6496,47.4664,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.4396,34.2186,39.8962,53.9988,53.8767,53.3272,53.2051,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,31.2271,54.6703,45.2076,44.2308,30.9219,53.6325,26.4042,50.0305,2.04518,0.335776,1188.19,187.135,1510.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,46.8849,47.352,47.2482,0.129731,0.0,98.9101,91.8493,91.6097,93.8858,0.0,8.15934,54.8145,0.0,0.0,-78.4085,106.917,94.6094,50.7746,345.108,46.0557,333.776,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,528.842,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,513.016,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,431.67800000000005,1254.35
2020-11-20 12:00:45,96.6117,98.0769,97.6496,99.0537,92.3382,94.536,92.2772,93.4371,17.7961,16.5751,16.1477,16.5751,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,25.2503,28.9621,99.9756,136.41,100.659,85.81200000000003,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,47.7106,48.2601,39.0415,39.7131,39.5299,39.7741,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,47.4664,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.4396,34.2186,39.8962,53.9988,53.8767,53.3272,53.2051,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,32.265,57.1123,46.5507,45.1465,32.5092,54.3651,27.9304,51.2515,2.04518,0.335776,1193.67,191.05900000000003,1518.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9747,47.9228,48.4417,48.3898,0.129731,0.0,99.2036,93.878,91.6097,96.499,0.0,8.15934,55.2059,0.0,0.0,-87.8507,106.917,94.6094,49.9176,346.172,46.5815,329.905,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,528.985,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,431.67800000000005,1252.57
2020-11-20 12:00:50,96.6117,98.0769,97.6496,99.0537,92.3382,94.536,92.2772,93.4371,17.0635,17.9792,17.0024,16.5751,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.9866,16.8498,25.2503,28.9621,99.9756,137.289,100.659,85.81200000000003,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,47.7106,48.2601,39.0415,39.7131,40.0794,39.7741,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,47.4664,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.4396,34.2186,39.8962,53.9988,53.8767,53.3272,53.2051,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,46.5507,45.1465,32.5092,54.3651,27.9304,51.2515,2.04518,0.335776,1196.88,193.857,1511.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,48.9606,48.3898,0.129731,0.0,99.2036,94.0907,91.6097,96.499,0.0,8.06044,51.9307,0.0,0.0,-97.0784,106.917,94.6094,49.9176,347.5019999999999,45.9694,327.103,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,529.128,504.459,603.028,409.888,407.843,516.952,516.332,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,22.9915,431.67800000000005,1251.94
2020-11-20 12:00:55,96.6117,98.0769,97.6496,99.0537,92.3382,94.536,92.8266,93.4371,17.8571,17.9792,18.1013,17.3687,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,16.8498,25.2503,28.9621,99.9756,137.289,99.2918,88.4493,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,47.7106,48.2601,39.0415,39.7131,41.3614,39.2247,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,47.4664,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.4396,34.2186,39.8962,53.9988,53.8767,53.3272,53.2051,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,46.5507,46.0623,32.5092,54.3651,27.9304,51.2515,2.04518,0.335776,1209.8,195.372,1516.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,49.4277,48.8568,0.129731,0.0,99.2036,92.1161,92.9569,94.2605,0.0,8.06044,52.868,0.0,0.0,-103.267,106.917,94.6094,49.9176,350.2340000000001,45.9694,325.709,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,529.414,504.459,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,23.1624,431.67800000000005,1251.94
2020-11-20 12:01:00,96.6117,98.0769,97.6496,99.0537,92.3382,94.536,92.8266,93.4371,18.895,18.5287,18.8339,22.558000000000003,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,16.8498,25.2503,28.9621,99.9756,137.289,99.2918,87.5702,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,47.1612,48.2601,39.0415,39.7131,40.2015,39.2247,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,47.4664,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.8059,35.5617,34.2186,39.8962,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,46.5507,46.0623,32.5092,54.3651,27.9304,52.1062,2.04518,0.335776,1210.82,195.372,1523.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,49.4277,48.8568,0.129731,0.0,98.8126,94.9453,92.6728,94.2605,0.0,8.06044,53.9348,0.0,0.0,-102.451,106.917,94.6094,50.4518,350.766,44.4656,324.108,290.8640000000001,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,529.557,504.459,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,23.1624,432.207,1254.34
2020-11-20 12:01:05,96.6117,98.0769,97.6496,99.0537,92.3382,95.0855,92.8266,93.4371,20.0549,19.8107,19.6886,21.337,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,17.7289,26.2271,31.3065,99.9756,135.922,98.4127,87.5702,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.79854,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,48.9927,48.2601,39.0415,39.7131,40.2015,38.3089,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,47.4664,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.2564,35.5617,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,46.5507,46.0623,32.5092,54.3651,27.9304,52.1062,2.04518,0.335776,1220.34,195.372,1521.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,49.4277,48.8568,0.129731,0.0,98.4191,92.6796,91.9305,96.0883,0.0,8.15934,56.0085,0.0,0.0,-58.7167,106.917,94.6094,49.3667,350.211,44.9965,322.339,291.87,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,529.7,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,23.1624,432.207,1256.55
2020-11-20 12:01:10,96.6117,98.0769,97.6496,99.0537,92.3382,95.0855,93.3761,93.4371,20.6654,20.3602,20.5433,21.337,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,17.7289,26.2271,32.381,100.855,135.922,97.4359,86.5934,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,10.348,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,48.9927,48.2601,39.0415,39.7131,40.2015,38.3089,29.7009,29.6398,29.4567,29.2125,48.2601,47.6496,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.0366,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.2564,35.5617,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,45.2076,46.0623,32.5092,54.3651,27.9304,52.1062,2.04518,0.335776,1223.47,195.372,1527.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,49.4277,48.8568,0.129731,0.0,99.2079,93.48,91.952,97.9448,0.0,8.28022,55.3424,0.0,0.0,-23.3311,106.917,94.6094,49.3667,348.726,44.2523,319.664,291.87,43.9692,427.746,424.723,423.26,524.74,501.667,600.945,426.667,422.467,529.844,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,602.31,23.1624,431.67800000000005,1259.95
2020-11-20 12:01:15,96.6117,98.0769,97.6496,99.0537,92.9487,95.0855,93.3761,94.0476,21.8864,21.5201,21.337,21.337,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,18.6081,26.2271,32.381,99.7802,135.922,97.4359,85.1282,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,48.9927,48.2601,39.0415,39.7131,40.2015,37.7595,29.7009,29.6398,29.4567,29.2125,48.2601,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.2564,35.5617,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,33.1197,57.1123,45.2076,46.0623,32.5092,55.7692,26.7094,52.1062,2.04518,0.335776,1229.81,195.372,1521.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,49.4277,48.8568,0.129731,0.0,98.0858,92.747,93.1955,96.9219,0.0,8.28022,55.2502,0.0,0.0,-28.6931,106.917,94.6094,48.7904,346.608,45.1359,317.733,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,529.987,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,601.28,23.1624,433.793,1263.37
2020-11-20 12:01:20,96.6117,98.0769,97.6496,99.0537,92.9487,95.0855,93.3761,94.0476,22.4969,22.2527,22.1306,21.9475,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,18.6081,26.2271,33.5531,99.7802,136.80100000000002,99.9756,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,48.9927,48.2601,39.0415,39.7131,40.2015,37.7595,29.7009,29.6398,29.4567,29.2125,48.2601,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.304,54.9756,39.591,39.2247,40.0183,38.431,35.2564,35.5617,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.9829,57.1123,45.2076,46.0623,30.8608,54.4872,26.7094,52.1062,2.04518,0.335776,1237.08,194.562,1514.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.5455,48.4417,48.8568,48.3898,0.129731,0.0,98.1252,94.5047,93.9099,96.0498,0.0,8.28022,57.569,0.0,0.0,-32.9178,106.917,94.6094,47.3401,348.005,45.1359,318.33,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,530.13,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,617.896,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,601.28,23.1624,433.793,1267.3
