Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:01:25,96.6117,98.0769,97.6496,99.0537,92.9487,95.6349,93.9255,94.0476,23.6569,22.9243,22.9853,23.4127,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,18.6081,26.2271,34.4322,99.7802,136.41,99.0965,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,47.5885,48.9927,48.2601,39.0415,39.7131,40.2015,43.254,29.7009,29.6398,29.4567,29.2125,48.2601,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,56.1966,54.8535,55.5861,39.591,39.2247,40.0183,38.431,35.2564,35.5617,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.9829,57.1123,45.2076,44.7192,30.8608,54.4872,26.7094,51.1294,2.04518,0.335776,1234.92,193.275,1516.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.0266,47.9747,48.286,47.7671,0.129731,0.0,99.0448,93.9745,92.9448,96.0498,0.0,8.28022,58.201,0.0,0.0,-12.3909,106.917,94.6094,47.3401,347.894,43.6659,320.87,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,530.13,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,618.9259999999998,429.033,428.3130000000001,527.0419999999998,526.255,606.226,600.802,601.28,23.3333,433.264,1271.15
2020-11-20 12:01:30,96.6117,98.0769,97.6496,99.0537,92.9487,92.9487,93.9255,94.0476,24.3895,23.84,23.84,24.2064,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,19.5849,27.3016,34.4322,101.05,135.336,99.0965,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,12.1184,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.9927,48.2601,39.0415,39.7131,40.2015,43.254,29.7009,29.6398,29.4567,29.2125,49.1148,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,56.1966,54.8535,55.5861,39.591,39.2247,40.0183,38.431,34.707,35.98900000000001,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,30.9829,57.1123,43.4982,44.7192,30.8608,54.4872,26.7094,51.1294,2.04518,0.335776,1235.82,191.681,1521.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.4557,47.7671,47.7671,0.129731,0.0,99.0448,94.0659,92.9049,96.2083,0.0,8.28022,56.2184,0.0,0.0,-32.1213,106.917,94.6094,47.3401,347.166,43.6659,323.082,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,530.273,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,618.9259999999998,429.033,428.3130000000001,527.0419999999998,526.255,606.226,599.7719999999998,601.28,23.3333,432.736,1273.83
2020-11-20 12:01:35,96.6117,98.0769,97.6496,99.0537,92.9487,93.6813,93.9255,94.0476,24.9389,24.5727,24.6948,25.1832,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.2564,19.5849,27.3016,34.4322,100.073,135.336,97.9243,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,12.1184,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.9927,48.2601,39.0415,39.7131,40.2015,42.2161,29.7009,29.6398,29.4567,29.2125,48.5653,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.8535,55.5861,39.591,39.2247,40.0183,38.431,35.5617,35.98900000000001,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.7692,43.4982,43.6203,30.8608,53.2662,24.4506,49.9084,2.04518,0.335776,1226.26,188.218,1517.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4698,46.4698,47.2482,46.6774,0.129731,0.0,98.0582,90.5259,92.2517,94.718,0.0,8.28022,53.973,0.0,0.0,-18.8535,106.917,94.6094,46.5893,347.166,43.6659,325.355,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,530.273,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,532.696,618.9259999999998,429.033,428.3130000000001,527.0419999999998,526.255,606.226,599.7719999999998,601.28,23.3333,433.793,1276.61
2020-11-20 12:01:40,96.6117,98.0769,97.6496,99.0537,93.4982,93.6813,94.475,94.0476,26.4652,25.8547,25.2442,26.8926,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.2796,20.5617,27.3016,33.2601,100.073,136.50799999999998,97.9243,83.956,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.9927,48.2601,39.0415,39.7131,40.2015,40.9341,29.7009,29.6398,29.4567,29.2125,48.5653,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.8535,55.5861,39.591,39.2247,40.0183,38.431,35.5617,35.98900000000001,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.7692,43.4982,43.6203,29.3346,53.2662,24.4506,49.9084,2.04518,0.335776,1223.06,185.982,1536.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.9509,45.7952,46.7811,46.1065,0.129731,1.72735,98.9952,95.0771,93.2183,95.5769,0.0,8.28022,56.0464,0.0,0.0,-40.118,106.917,94.6094,47.6411,344.31,43.1445,328.17,291.87,42.9684,427.746,424.723,422.202,524.74,501.667,600.945,426.667,421.41,530.4159999999998,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,526.255,606.226,599.7719999999998,601.28,23.3333,433.793,1277.15
2020-11-20 12:01:45,96.6117,98.0769,97.6496,99.0537,93.4982,93.6813,94.475,94.0476,27.1978,26.4042,25.9768,26.8926,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.3541,20.5617,27.3016,32.2833,101.148,137.778,98.8034,84.5421,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.9927,48.2601,39.0415,39.7131,40.2015,40.9341,29.7009,29.6398,29.4567,29.2125,48.5653,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.8535,55.5861,39.591,39.2247,40.0183,38.431,35.5617,35.98900000000001,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,53.8767,43.4982,42.033,29.3346,51.9231,24.4506,48.6874,2.04518,0.335776,1206.96,183.362,1535.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,45.2763,45.6395,45.5357,0.129731,10.4376,99.9784,93.6597,93.8681,97.3328,0.0,8.37912,56.71,0.0,0.0,-87.7293,106.917,94.6094,48.2152,342.11800000000005,43.7902,327.695,291.87,42.9684,427.746,424.723,422.202,524.74,502.692,600.945,426.667,421.41,530.559,505.508,601.998,409.888,407.843,516.952,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,533.125,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,606.226,599.7719999999998,601.28,23.5043,433.264,1276.29
2020-11-20 12:01:50,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.0476,27.8083,27.5031,26.7094,26.8926,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.3541,20.5617,28.1807,32.2833,101.148,135.531,99.6825,84.5421,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.569,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.9927,48.2601,39.0415,39.7131,40.2015,40.3846,29.7009,29.6398,29.4567,29.2125,48.0159,48.2601,48.0159,47.8938,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,55.5861,54.8535,55.5861,39.591,39.2247,40.0183,38.431,35.5617,35.2564,34.2186,39.3468,53.9988,53.8767,53.3272,53.8767,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,53.8767,43.4982,42.033,29.3346,50.7021,24.4506,48.6874,2.04518,0.335776,1199.43,180.547,1524.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.7054,45.1206,44.3941,0.129731,0.0,100.433,91.0752,93.1112,96.5654,0.0,8.37912,53.8304,0.0,0.0,-79.1843,106.917,94.6094,47.6972,342.11800000000005,44.6169,326.498,291.87,42.9684,427.746,424.723,422.202,525.764,502.692,600.945,426.667,421.41,530.702,506.55800000000005,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,606.226,599.7719999999998,601.28,23.5043,432.736,1273.57
2020-11-20 12:01:55,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.0476,28.4188,27.5031,27.3199,27.9304,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.2332,20.5617,28.1807,33.4554,100.171,135.531,99.6825,85.4212,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.0427,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,29.823,28.8462,28.9683,29.0904,48.5653,48.13800000000001,48.199,48.2601,39.0415,39.7131,40.2015,39.8352,29.7009,29.6398,29.4567,29.2125,48.0159,47.0391,46.917,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,54.7924,54.4872,54.8535,54.9756,39.591,39.2247,40.0183,38.431,35.5617,35.2564,34.2186,39.3468,53.9988,53.8767,53.3272,53.3272,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,53.8767,43.4982,42.033,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1187.37,177.55,1524.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.2384,44.2384,44.5498,43.927,0.129731,0.0,99.3456,91.3962,92.1388,97.1752,0.0,8.37912,55.8416,0.0,0.0,-102.155,106.917,94.6094,47.0362,339.214,44.304,325.83,291.87,42.9684,427.746,425.731,423.211,525.764,502.692,600.945,426.667,421.41,530.845,506.55800000000005,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,432.207,1269.53
2020-11-20 12:02:00,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.7802,28.9683,29.5177,28.5409,29.2125,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,52.1123,20.5617,28.1807,33.4554,100.171,135.433,98.6081,85.4212,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.9683,28.8462,28.9683,29.0904,48.5653,47.3443,47.2222,47.6496,39.0415,39.7131,40.2015,39.8352,29.7009,29.6398,29.4567,29.2125,45.9402,47.0391,46.917,47.3443,39.2857,39.8962,40.0794,39.2247,34.9512,35.0122,35.5006,35.3175,53.8767,54.4872,54.243,54.4261,39.591,39.2247,40.0183,38.431,35.5617,33.6081,34.2186,39.3468,53.022,53.8767,53.3272,52.4725,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,53.8767,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1176.29,175.65099999999995,1528.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.46,0.129731,0.0,100.369,94.6923,93.1848,96.3349,0.0,8.37912,52.9347,0.0,0.0,-116.992,106.917,94.6094,44.8112,335.63199999999995,44.304,325.83,291.87,42.9684,427.746,425.731,423.211,525.764,502.692,600.945,426.667,421.41,530.845,506.55800000000005,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,432.207,1264.79
2020-11-20 12:02:05,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.7802,29.5788,29.5177,29.2735,29.2125,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,52.1123,20.5617,28.1807,34.4322,101.05,136.899,97.7289,84.5421,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.9683,28.8462,28.9683,29.0904,47.7106,47.3443,47.2222,46.978,39.0415,39.7131,40.2015,39.2857,29.1514,29.6398,29.4567,29.2125,45.9402,47.0391,46.2454,46.2454,39.2857,39.8962,39.4078,39.2247,34.9512,35.0122,35.5006,35.3175,53.8767,53.9377,53.083,53.8156,39.591,39.2247,40.0183,38.431,34.768,35.1343,34.2186,39.3468,53.022,53.8767,52.7167,52.4725,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1165.19,174.52700000000004,1523.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.3043,44.0308,43.46,0.129731,0.0,99.6747,92.0641,92.1238,96.3606,0.0,8.37912,51.6388,0.0,0.0,-87.8846,106.917,94.6094,44.8112,331.629,43.4737,322.5540000000001,291.87,42.9684,427.746,425.731,423.211,525.764,502.692,600.945,427.675,421.41,530.988,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,431.15,1258.55
2020-11-20 12:02:10,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.7802,31.2882,30.5556,30.4335,31.105,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,53.0891,20.5617,28.1807,34.4322,102.027,136.899,97.7289,83.5653,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4188,27.7473,28.9683,28.5409,47.1001,46.7949,46.3065,46.978,39.0415,39.7131,40.2015,38.6752,29.1514,29.6398,28.8462,29.2125,45.9402,46.2454,46.2454,46.2454,39.2857,39.3468,39.4078,39.2247,34.9512,34.4017,35.5006,34.6459,53.2051,53.2662,53.083,53.1441,38.7973,39.2247,38.6752,38.431,34.768,34.5238,34.2186,39.3468,52.2283,53.022,52.7167,52.4725,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1153.98,173.954,1525.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.2524,43.3043,44.0308,43.46,0.129731,0.0,101.205,91.9434,93.4183,95.7375,0.0,8.37912,52.7219,0.0,0.0,-74.697,106.917,94.6094,43.7535,329.957,42.9651,318.508,291.87,42.9684,427.746,425.731,424.219,525.764,503.694,600.945,427.675,422.418,530.988,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,430.092,1251.66
2020-11-20 12:02:15,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.7802,31.2882,31.105,31.105,31.105,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,54.0659,21.5385,28.1807,33.4554,103.199,135.629,96.8498,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8974,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.4188,27.7473,28.9683,28.5409,46.5507,46.7949,46.3065,46.0012,39.0415,39.7131,40.2015,38.1258,28.5409,29.6398,28.8462,29.2125,45.9402,46.2454,45.69600000000001,46.2454,39.2857,39.3468,39.4078,39.2247,34.9512,34.4017,34.6459,34.6459,53.2051,53.2662,53.083,53.1441,38.7973,39.2247,38.6752,38.431,34.768,33.547,34.2186,39.3468,52.2283,53.022,52.1673,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1149.44,173.954,1529.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.3043,44.0308,43.46,0.129731,0.0,101.205,93.7817,92.9044,95.7375,0.0,8.28022,55.6349,0.0,0.0,-81.1278,106.917,94.6094,44.3888,328.913,41.0201,316.147,291.87,42.9684,427.746,425.731,424.219,525.764,503.694,600.945,427.675,422.418,531.132,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,430.092,1244.48
2020-11-20 12:02:20,96.6117,98.0769,97.6496,99.0537,93.4982,94.2308,94.475,94.7802,31.8987,32.326,31.105,31.7766,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,54.9451,21.5385,28.1807,34.4322,103.199,136.50799999999998,96.8498,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8974,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.4188,27.7473,28.3578,28.5409,46.5507,45.757,44.9023,46.0012,39.0415,39.7131,40.2015,38.1258,29.0904,29.6398,28.8462,29.2125,45.9402,45.5739,45.1465,45.69600000000001,39.2857,39.3468,39.4078,39.2247,34.4017,34.4017,34.6459,33.8523,52.4725,53.2662,53.083,53.1441,38.7973,39.2247,38.6752,38.431,34.768,34.707,34.2186,38.5531,52.2283,52.4725,51.5568,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1144.91,175.18099999999995,1534.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,6.968210000000001,99.8331,90.7686,92.865,94.9934,0.0,8.28022,53.9275,0.0,0.0,-70.1828,106.917,94.6094,44.9156,328.913,41.0201,316.147,291.87,42.9684,427.746,425.731,424.219,525.764,503.694,600.945,427.675,422.418,531.132,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,429.035,1239.24
2020-11-20 12:02:25,96.6117,98.0769,97.6496,99.0537,94.0476,94.2308,94.475,94.7802,33.7302,33.547,32.9976,32.6313,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,55.8242,21.5385,28.1807,35.3114,103.199,135.433,97.8266,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,8.94384,9.73748,10.5311,10.348,10.7753,11.4469,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.4188,27.7473,28.3578,28.5409,46.5507,45.757,44.9023,46.0012,38.2479,39.7131,40.2015,37.5763,29.0904,29.0904,28.8462,29.2125,45.9402,45.5739,45.1465,45.69600000000001,39.2857,39.3468,38.8584,39.2247,33.7302,34.4017,33.9133,33.8523,52.4725,52.4725,52.2283,52.4725,38.7973,39.2247,38.6752,38.431,34.768,34.0354,34.2186,38.5531,52.2283,52.4725,51.5568,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1145.96,175.18099999999995,1530.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,10.4376,101.172,93.9203,92.0348,95.6693,0.0,8.28022,51.2759,0.0,0.0,-98.3016,106.917,94.6094,45.4425,328.913,41.1638,319.3640000000001,291.87,44.0489,427.746,426.739,424.219,525.764,503.694,600.945,427.675,422.418,530.988,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,428.506,1231.84
2020-11-20 12:02:30,96.6117,98.0769,97.6496,99.0537,94.0476,94.7802,94.475,94.7802,33.7302,33.547,34.5238,33.7302,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,54.5543,21.5385,28.1807,35.3114,101.441,135.433,96.8498,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.4469,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.4188,27.1978,28.3578,27.8694,46.5507,45.757,44.3529,46.0012,38.2479,38.9805,40.2015,37.0269,29.0904,29.0904,28.8462,29.2125,45.9402,45.5739,44.5971,44.8413,38.6752,39.3468,38.8584,38.6752,33.7302,34.4017,33.9133,33.8523,51.6789,52.4725,52.2283,52.4725,38.7973,39.2247,38.6752,38.431,34.768,34.0354,34.2186,38.5531,51.3736,52.4725,51.5568,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1141.55,175.18099999999995,1524.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,10.4376,100.475,91.6541,92.6602,96.7162,0.0,8.28022,49.6668,0.0,0.0,-71.8708,106.917,94.6094,44.6593,328.913,40.0448,321.993,291.87,44.0489,427.746,426.739,424.219,525.764,503.694,600.945,427.675,422.418,530.702,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,514.566,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,428.506,1226.38
2020-11-20 12:02:35,96.6117,98.0769,97.6496,99.0537,94.0476,94.7802,94.475,94.7802,33.7302,34.8901,34.5238,33.7302,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,53.5775,21.5385,28.1807,35.3114,101.441,135.433,94.2124,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.4469,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,27.8083,27.1978,27.8083,27.8694,46.0012,45.757,44.9023,45.2686,38.2479,38.9805,40.2015,37.0269,28.5409,29.0904,28.8462,28.4188,45.2076,45.0244,44.5971,44.2918,38.6752,39.3468,38.3089,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,52.4725,51.6789,52.4725,38.7973,38.6752,38.6752,38.431,34.768,34.0354,34.2186,38.5531,51.3736,52.4725,51.5568,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1140.3,175.18099999999995,1513.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,5.19675,100.743,94.3529,92.1566,95.0429,0.0,8.28022,51.521,0.0,0.0,-49.7335,106.917,94.6094,43.885,325.307,40.0448,323.636,291.87,44.0489,427.746,426.739,424.219,525.764,504.721,600.945,428.68300000000005,422.418,530.4159999999998,507.56,601.998,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,428.097,429.105,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,427.977,1221.44
2020-11-20 12:02:40,96.6117,98.0769,97.6496,99.0537,94.0476,94.7802,94.475,94.7802,33.7302,33.2418,34.5238,33.7302,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.5494,22.5153,28.1807,35.3114,99.3895,133.284,95.1893,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,11.4469,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,27.8083,27.1978,27.8083,27.8694,46.0012,45.757,44.9023,45.2686,38.2479,38.9805,40.2015,36.4164,28.5409,29.0904,28.8462,28.4188,45.2076,45.0244,44.5971,44.2918,38.6752,39.3468,38.3089,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,52.4725,51.6789,52.4725,38.7973,38.6752,38.6752,38.431,34.768,34.0354,34.2186,38.5531,51.3736,52.4725,51.5568,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1140.3,175.18099999999995,1508.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,1.74205,101.189,91.194,92.0159,95.2357,0.0,8.28022,47.2307,0.0,0.0,-64.0833,106.917,94.6094,42.6818,325.307,40.96,324.812,291.87,44.0489,427.746,426.739,424.219,525.764,504.721,600.945,428.68300000000005,422.418,530.13,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,428.097,430.135,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,427.977,1216.49
2020-11-20 12:02:45,96.6117,98.0769,97.6496,99.0537,94.0476,94.7802,94.475,94.7802,33.7302,33.2418,32.265,33.7302,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.5494,22.5153,28.1807,35.3114,97.2405,134.164,95.1893,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,10.348,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,46.0012,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.8462,28.4188,45.2076,45.0244,44.5971,44.2918,38.6752,39.3468,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,52.4725,51.6789,51.9231,38.7973,38.6752,38.6752,38.431,34.768,33.0586,34.2186,38.5531,51.3736,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,24.4506,47.2222,2.04518,0.335776,1142.55,175.18099999999995,1503.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,10.5699,101.189,94.4212,90.8759,93.8766,0.0,8.28022,49.9259,0.0,0.0,-54.8616,106.917,94.6094,42.6818,325.307,40.7792,324.2920000000001,292.903,44.0489,427.746,426.739,424.219,525.764,504.721,600.945,428.68300000000005,423.427,529.7,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,429.128,430.135,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,427.449,1212.3
2020-11-20 12:02:50,96.6117,98.0769,97.6496,99.0537,93.3761,94.7802,94.475,94.7802,32.8144,32.6923,32.265,32.8755,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,22.5153,27.1062,36.1905,98.1197,132.991,93.0403,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,10.348,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.2357,28.4188,45.2076,45.0244,44.5971,43.7424,38.6752,39.3468,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,51.862,51.6789,51.9231,38.7973,38.6752,38.6752,38.431,34.768,34.0354,34.2186,38.5531,51.3736,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,26.16,47.2222,2.04518,0.335776,1143.6,175.845,1488.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,43.7195,43.7714,44.0308,43.9789,0.129731,10.5699,100.147,92.2221,91.1171,96.2714,0.0,8.28022,46.1213,0.0,0.0,-41.1362,106.917,94.6094,41.8015,324.738,40.1951,321.389,292.903,45.0658,427.746,427.747,424.219,524.691,504.721,600.945,428.68300000000005,423.427,529.271,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,429.128,430.135,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,426.92,1208.98
2020-11-20 12:02:55,96.6117,98.0769,97.6496,99.0537,93.3761,94.7802,94.475,94.7802,32.0208,31.5324,31.1661,31.7766,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,22.5153,26.2271,35.2137,98.9988,130.549,92.0635,77.8022,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.49328,10.2869,10.5311,10.348,10.7753,10.8974,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.2357,28.4188,45.2076,45.0244,44.5971,43.7424,38.6752,38.7363,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,51.862,51.6789,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.0354,34.2186,38.5531,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,26.16,47.2222,2.04518,0.335776,1149.15,176.36900000000003,1485.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.7714,44.4979,43.9789,0.129731,10.5699,100.503,92.397,91.1171,95.0144,0.0,8.28022,45.1623,0.0,0.0,-51.4938,106.917,94.6094,41.2806,324.738,40.1951,319.405,292.903,45.0658,427.746,427.747,425.227,524.691,504.721,600.945,428.68300000000005,423.427,528.913,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,429.128,430.135,534.15,533.745,618.9259999999998,429.033,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,426.391,1206.56
2020-11-20 12:03:00,96.6117,98.0769,97.6496,99.0537,93.3761,95.3297,94.475,94.7802,31.105,30.2503,30.2503,31.7766,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,22.5153,26.2271,35.2137,96.5568,129.67,92.0635,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.73748,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.2357,28.4188,45.2076,45.0244,44.5971,43.7424,38.6752,38.7363,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.6789,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.0354,34.2186,38.5531,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,52.4725,43.4982,40.87300000000001,29.3346,50.7021,26.16,47.2222,2.04518,0.335776,1149.11,176.87900000000005,1480.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.7714,44.4979,43.9789,0.129731,10.5699,100.61,93.0365,91.2516,94.4753,0.0,8.28022,43.1906,0.0,0.0,-58.9559,106.917,94.6094,41.2806,326.1670000000001,38.2275,318.071,292.903,45.0658,427.746,427.747,425.227,523.689,504.721,600.945,429.691,424.507,528.341,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,601.28,23.5043,426.391,1204.04
2020-11-20 12:03:05,96.6117,98.0769,97.6496,99.0537,93.3761,95.3297,94.475,94.7802,30.0061,30.2503,30.2503,31.7766,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.5494,21.2454,26.2271,35.2137,94.1148,129.67,92.0635,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.2357,28.4188,45.2076,45.0244,44.0476,43.7424,38.6752,38.7363,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.1294,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.0354,34.2186,38.0037,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,53.6325,44.9634,41.6667,29.3346,51.9231,26.16,48.5653,2.04518,0.335776,1147.9,177.62900000000005,1466.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.7054,45.0687,44.6017,0.129731,0.0,99.7557,91.9177,93.4325,93.1692,0.0,8.28022,43.8625,0.0,0.0,-67.6312,106.917,94.6094,42.5254,327.0540000000001,38.2275,316.185,292.903,46.078,427.746,427.747,425.227,523.689,504.721,600.945,429.691,424.507,528.054,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,514.065,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,428.3130000000001,527.0419999999998,527.28,607.255,599.7719999999998,600.275,23.5043,426.92,1202.54
2020-11-20 12:03:10,96.6117,98.0769,97.6496,99.0537,93.3761,93.4982,93.9255,94.7802,28.9683,28.9072,29.1514,29.7009,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.6239,21.2454,24.8596,35.2137,94.1148,129.67,90.1099,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.5409,28.2357,28.4188,45.2076,45.0244,44.0476,43.7424,38.6752,38.7363,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,51.1294,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.0354,34.2186,38.0037,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,54.3651,44.9634,42.7045,30.7998,51.9231,27.8694,48.5653,2.04518,0.335776,1155.76,180.282,1461.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2763,45.2244,45.5357,45.1206,0.129731,0.0,99.7205,93.2429,93.3868,96.2311,0.0,8.18132,43.7457,0.0,0.0,-63.0191,106.917,94.6094,43.2216,324.187,38.8938,310.793,292.903,46.078,427.746,427.747,425.227,523.689,504.721,600.945,429.691,424.507,527.553,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,428.3130000000001,528.067,527.28,607.255,599.7719999999998,600.275,23.5043,426.92,1200.99
2020-11-20 12:03:15,96.6117,98.0769,97.6496,99.0537,93.3761,93.4982,93.9255,93.9866,28.1746,28.1746,28.3578,29.7009,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.6239,21.2454,24.8596,35.2137,93.138,128.694,90.1099,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,45.2076,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,27.9915,28.2357,28.4188,45.2076,45.0244,44.0476,43.7424,38.6752,38.7363,37.6984,38.6752,33.1807,33.2418,33.9133,33.8523,51.1294,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,33.547,34.2186,38.0037,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,54.3651,44.9634,42.7045,30.7998,51.9231,27.8694,48.5653,2.04518,0.335776,1159.09,183.18,1457.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.899,46.1584,46.5736,45.7433,0.129731,0.0,99.769,90.2247,91.1617,95.8214,0.0,8.18132,38.9992,0.0,0.0,-19.9205,106.917,94.6094,42.5688,321.0420000000001,39.4217,304.761,292.903,46.078,427.746,428.755,425.227,523.689,504.721,600.945,429.691,425.515,526.981,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.5043,426.92,1200.46
2020-11-20 12:03:20,96.6117,98.0769,97.6496,99.0537,93.3761,93.4982,93.9255,93.9866,27.5031,27.6252,26.7705,28.4799,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.6239,20.1709,24.8596,35.2137,93.138,128.694,90.1099,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,44.6581,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,27.9915,28.2357,28.4188,45.2076,45.0244,44.0476,43.7424,38.6752,38.7363,37.6984,38.6752,33.1807,33.2418,33.9133,33.8523,51.1294,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,33.547,34.2186,38.0037,50.3358,51.862,50.8852,50.58,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,54.3651,44.9634,42.7045,30.7998,52.8999,27.8694,48.5653,2.04518,0.335776,1167.98,184.641,1457.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4179,46.1584,46.5736,46.2103,0.129731,0.0,100.268,93.1218,91.1617,94.1753,0.0,8.18132,39.8909,0.0,0.0,-19.9346,106.917,94.6094,40.7074,318.7920000000001,39.9956,300.378,292.903,46.078,427.746,428.755,426.235,522.687,504.721,600.945,429.691,425.515,526.695,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.5043,427.449,1200.46
2020-11-20 12:03:25,96.6117,98.0769,97.6496,99.0537,93.3761,94.0476,93.9255,93.9866,26.7705,26.2821,26.7705,26.8926,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.6239,20.1709,23.8828,35.2137,94.2124,128.987,90.1099,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,12.2405,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,44.6581,44.9023,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,27.9915,28.2357,28.4188,45.2076,45.0244,44.7802,44.7192,38.6752,38.7363,37.6984,38.6752,33.1807,33.2418,33.9133,33.8523,51.1294,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,33.9133,34.2186,38.0037,50.3358,51.862,50.8852,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,54.3651,44.9634,42.7045,30.7998,52.8999,27.8694,49.4811,2.04518,0.335776,1176.75,186.069,1435.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4179,46.6255,47.0406,46.2103,0.129731,0.0,99.4679,88.5722,91.3897,94.9575,0.0,8.18132,40.0794,0.0,0.0,-8.332939999999999,106.917,94.6094,40.1286,317.414,41.2662,297.322,292.903,47.0858,427.746,428.755,426.235,522.687,504.721,600.945,430.699,425.515,526.194,507.56,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,427.977,1201.72
2020-11-20 12:03:30,96.6117,98.0769,97.6496,99.0537,92.5214,94.0476,93.9255,93.4371,25.9158,24.5727,25.2442,26.8926,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,51.6239,19.2918,23.8828,35.2137,94.2124,128.987,92.2588,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,27.8083,26.6484,27.1978,27.8694,45.4518,44.6581,45.5128,45.2686,38.2479,38.9805,40.2015,39.7741,28.5409,28.9072,28.2357,28.4188,45.2076,45.0244,44.7802,44.7192,38.6752,38.7363,37.6984,38.6752,33.7302,33.2418,33.9133,33.8523,52.1673,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,33.9133,34.2186,38.0037,50.3358,51.862,50.8852,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,44.0476,30.7998,54.0598,27.8694,49.4811,2.04518,0.335776,1183.32,187.289,1447.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.8849,46.6255,47.0406,46.6774,0.129731,0.0,100.957,93.0188,89.5383,94.885,0.0,8.18132,36.9981,0.0,0.0,-0.679558,106.917,94.6094,40.1286,314.158,42.3415,295.321,292.903,47.0858,427.746,428.755,426.235,522.687,504.721,599.9159999999998,430.699,426.523,525.764,506.51,600.993,409.888,407.843,517.977,517.357,617.1519999999998,408.853,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,429.035,1204.42
2020-11-20 12:03:35,96.6117,98.0769,97.6496,99.0537,92.5214,91.9719,93.0708,93.4371,25.1832,24.5727,25.2442,25.4274,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,50.5494,19.2918,23.8828,35.2137,94.2124,129.963,92.2588,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,26.6484,27.1978,27.8694,46.1844,45.9402,45.5128,45.2686,38.2479,38.9805,40.2015,39.7741,29.0904,28.9072,28.2357,28.4188,44.6581,45.0244,45.5128,44.7192,38.6752,38.7363,37.6984,38.6752,33.7302,33.7912,33.9133,33.8523,52.1673,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,33.9133,34.2186,38.0037,52.1673,51.862,50.8852,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,44.0476,30.7998,54.0598,27.8694,49.4811,2.04518,0.335776,1188.79,188.433,1440.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.8849,47.0925,47.5076,47.1444,0.129731,0.0,98.7123,92.1444,91.1121,94.885,0.0,8.082419999999999,38.5927,0.0,0.0,-3.33909,106.917,94.6094,37.8895,310.603,41.6818,295.176,292.903,47.0858,427.746,428.755,426.235,522.687,504.721,599.9159999999998,430.699,426.523,525.4780000000002,506.51,600.993,409.888,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,429.5630000000001,1207.05
