Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:03:40,96.6117,98.0769,97.6496,99.0537,92.5214,91.9719,93.0708,93.4371,24.2064,22.6801,23.84,24.2064,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,19.2918,22.8083,35.2137,94.2124,128.596,92.2588,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1038,9.73748,10.5311,10.348,10.7753,11.0806,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.1844,46.7949,45.5128,45.2686,38.2479,38.9805,40.2015,39.7741,29.0904,28.9072,28.2357,28.4188,44.6581,45.6349,45.5128,45.2686,38.6752,38.7363,37.6984,38.6752,33.7302,33.7912,33.9133,33.8523,52.1673,51.862,51.1294,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.1575,34.2186,38.0037,52.1673,51.862,50.3358,51.5568,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,44.0476,30.7998,54.0598,27.8694,50.58,2.04518,0.335776,1195.38,189.682,1441.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.352,47.0925,47.9747,47.6114,0.129731,0.0,98.7123,90.6963,90.5026,94.3426,0.0,8.082419999999999,36.3798,0.0,0.0,-2.8242,106.917,94.6094,36.9519,306.349,41.9498,298.641,292.903,47.0858,427.746,429.763,426.235,522.687,504.721,599.9159999999998,430.699,426.523,525.192,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,430.621,1210.38
2020-11-20 12:03:45,96.6117,98.0769,97.6496,99.0537,92.5214,91.4225,93.0708,93.4371,22.8022,22.6801,22.8022,24.2064,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,19.2918,22.8083,34.2369,95.1893,129.768,92.2588,76.337,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,8.39439,9.73748,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.7338,46.7949,45.5128,46.8559,38.2479,38.9805,40.2015,39.7741,29.0904,28.9072,29.7619,28.4188,45.69600000000001,45.6349,46.1233,45.2686,38.6752,38.7363,37.6984,38.6752,33.7302,33.7912,33.9133,33.8523,52.1673,52.4725,51.801,51.9231,38.7973,38.6752,38.6752,38.431,33.7302,34.1575,34.2186,38.0037,52.1673,51.862,51.9231,52.1673,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,44.0476,30.7998,54.0598,27.8694,50.58,2.04518,0.335776,1200.97,190.885,1443.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9228,47.5595,47.9747,47.6114,0.129731,0.0,98.4535,90.2345,90.6798,94.3426,0.0,8.082419999999999,35.7406,0.0,0.0,-3.13884,106.917,94.6094,36.9519,304.0490000000001,41.9498,303.157,292.903,48.1114,427.746,429.763,426.235,522.687,504.721,599.9159999999998,430.699,427.675,524.906,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,431.67800000000005,1213.89
2020-11-20 12:03:50,96.6117,98.0769,97.6496,99.0537,92.5214,91.4225,93.0708,92.8877,22.8022,21.7033,22.8022,22.9243,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,19.2918,21.8315,34.2369,95.1893,131.819,92.2588,77.4115,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.7338,46.7949,45.5128,46.8559,38.2479,38.9805,40.2015,39.7741,29.0904,28.9072,28.8462,28.4188,45.69600000000001,46.1844,46.1233,45.8181,38.6752,38.7363,40.2625,38.6752,34.3407,33.7912,33.9133,34.707,53.2662,53.083,52.3504,52.7778,38.7973,38.6752,38.6752,38.431,33.7302,35.0122,34.2186,38.0037,52.1673,52.4115,51.9231,52.1673,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,44.0476,30.7998,54.0598,27.8694,50.58,2.04518,0.335776,1207.44,191.427,1442.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.9228,47.5595,47.9747,47.6114,0.129731,0.0,99.2115,90.8014,91.9798,95.3888,0.0,8.18132,34.9927,0.0,0.0,-1.81389,106.917,94.6094,36.9519,304.0490000000001,41.9498,306.645,292.903,48.1114,427.746,429.763,427.24300000000005,522.687,504.721,599.9159999999998,430.699,427.675,524.763,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,600.275,23.3333,431.67800000000005,1216.85
2020-11-20 12:03:55,96.6117,98.0769,97.6496,99.0537,91.7888,91.4225,93.0708,92.8877,21.7643,21.7033,21.5812,22.2527,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.6703,19.2918,21.8315,34.2369,96.2637,131.819,93.2356,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.7338,46.7949,46.1233,46.8559,38.2479,38.9805,40.2015,39.7741,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,39.3468,38.6752,34.3407,33.7912,34.768,34.707,53.2662,53.083,52.3504,52.7778,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,52.1673,52.4115,51.9231,52.1673,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.0293,55.8913,44.9634,43.1319,28.602,52.5946,27.8694,49.2369,2.04518,0.335776,1207.49,189.624,1454.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.833,46.6255,47.5076,47.0925,0.129731,10.3935,98.58,92.2469,91.687,94.4873,0.0,8.18132,38.4771,0.0,0.0,7.741,106.917,94.6094,36.9519,303.334,40.7884,311.01,292.903,48.1114,427.746,429.763,427.24300000000005,522.687,504.721,599.9159999999998,431.706,428.755,524.763,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,432.207,1221.54
2020-11-20 12:04:00,96.6117,98.0769,97.6496,99.0537,91.2393,91.4225,93.0708,92.8877,20.3602,20.8486,20.7265,22.2527,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,48.3028,19.2918,21.8315,33.0647,96.2637,132.796,94.5055,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.7338,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,39.2247,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,38.7973,38.6752,34.3407,33.7912,34.768,34.707,53.2662,53.6935,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,52.5946,26.0379,47.9548,2.04518,0.335776,1207.6,185.81,1442.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.2103,46.1065,46.36600000000001,46.0028,0.129731,3.4547,97.2209,90.7877,91.687,94.1157,0.0,8.18132,37.7241,0.0,0.0,-7.83988,106.917,94.6094,37.675,305.894,40.7884,315.7270000000001,292.903,48.1114,427.746,429.763,427.24300000000005,522.687,504.721,599.9159999999998,431.706,428.755,524.619,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,431.67800000000005,1225.36
2020-11-20 12:04:05,96.6117,98.0769,97.6496,99.0537,91.2393,91.4225,93.0708,92.8877,19.6276,19.3223,20.0549,20.6654,19.9939,20.4823,20.7265,16.3309,20.6654,19.8718,19.5665,20.2381,49.3773,19.2918,21.8315,31.9902,96.7521,131.819,94.5055,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.7338,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,39.2247,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,38.7973,38.6752,34.3407,33.7912,34.768,34.707,53.2662,54.243,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,52.5946,26.0379,47.9548,2.04518,0.335776,1204.35,183.719,1452.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.6914,45.5357,46.36600000000001,45.5357,0.129731,0.0,100.381,88.8117,92.4932,94.9034,0.0,8.18132,38.8586,0.0,0.0,-17.4969,106.917,94.6094,38.1813,309.832,40.1073,320.464,292.903,48.1114,427.746,429.763,427.24300000000005,522.687,504.721,599.9159999999998,431.706,429.763,524.619,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,432.207,1228.23
2020-11-20 12:04:10,96.6117,98.0769,97.6496,99.0537,91.2393,91.4225,93.0708,92.8877,18.7729,18.2845,18.2845,19.4444,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,49.3773,18.4127,21.8315,31.9902,97.6313,130.842,94.5055,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,39.2247,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,38.1868,38.6752,34.3407,33.7912,34.768,34.707,53.2662,54.243,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1206.59,182.983,1462.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.6914,45.5357,46.36600000000001,45.5357,0.129731,1.72735,99.8817,92.091,91.6088,92.7793,0.0,8.18132,35.8058,0.0,0.0,-13.6726,106.917,94.6094,39.5387,313.772,41.3469,322.986,292.903,48.1114,427.746,429.763,427.24300000000005,522.687,504.721,599.9159999999998,431.706,430.771,524.763,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,431.15,1230.17
2020-11-20 12:04:15,96.6117,98.0769,97.6496,99.0537,91.2393,90.873,93.0708,92.8877,18.0403,17.3077,18.2845,19.4444,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,49.3773,18.4127,21.8315,31.9902,97.6313,128.889,96.7521,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.55433,10.6532,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,38.6752,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,40.3236,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1201.29,182.983,1470.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.6914,45.5357,46.36600000000001,45.5357,0.129731,10.4229,98.9676,90.7335,93.2035,94.0035,0.0,8.18132,35.834,0.0,0.0,-6.96698,106.917,94.6094,40.1178,317.5490000000001,42.155,322.986,292.903,48.1114,427.746,429.763,428.323,522.687,504.721,599.9159999999998,431.706,430.771,524.763,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,431.67800000000005,1231.69
2020-11-20 12:04:20,96.6117,98.0769,97.6496,99.0537,91.2393,90.873,93.0708,92.8877,17.3687,17.3077,17.3687,18.4676,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,49.3773,18.4127,21.8315,31.9902,97.6313,127.912,96.7521,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,38.1258,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,39.5299,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1190.51,182.983,1472.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.6914,45.5357,45.8471,45.5357,0.129731,10.4229,100.88,91.4836,92.0206,92.7239,0.0,8.18132,37.3613,0.0,0.0,-15.0897,106.917,94.6094,38.7671,322.552,43.3323,323.597,292.903,49.1145,427.746,430.771,428.323,522.687,504.721,599.9159999999998,431.706,430.771,525.049,506.51,599.987,408.876,407.843,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,599.7719999999998,599.269,23.3333,431.15,1232.3
2020-11-20 12:04:25,96.6117,98.0769,97.6496,99.0537,91.2393,90.873,93.0708,92.8877,16.2698,16.2088,16.0256,16.9414,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,49.3773,18.4127,20.9524,31.9902,97.6313,127.814,98.7057,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,38.1258,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,39.5299,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1181.84,181.83900000000003,1476.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.5357,45.8471,45.5357,0.129731,10.4229,99.7869,90.8532,92.6512,94.7912,0.0,8.18132,38.4393,0.0,0.0,-26.7263,106.917,94.6094,37.4659,327.831,43.8924,328.412,292.903,49.1145,427.746,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,525.335,506.51,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,431.15,1230.96
2020-11-20 12:04:30,96.6117,98.0769,97.6496,99.0537,92.2772,90.873,93.0708,92.8877,16.2698,16.2088,16.0256,15.7814,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,49.3773,17.5336,20.9524,31.9902,97.6313,127.814,97.7289,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,37.5763,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,38.9805,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1181.84,181.317,1474.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.5357,45.8471,45.0687,0.129731,10.4229,99.7869,91.6295,91.1698,93.4899,0.0,8.18132,39.8596,0.0,0.0,-34.3801,106.917,94.6094,37.4659,330.1,44.7807,329.42,292.903,49.1145,427.746,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,525.55,506.51,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,431.15,1229.18
2020-11-20 12:04:35,96.6117,98.0769,97.6496,99.0537,92.2772,90.873,93.0708,92.8877,16.2698,16.2088,15.3541,15.7814,19.9939,20.4823,20.7265,17.7961,20.6654,19.8718,19.5665,20.2381,48.4982,17.5336,21.9292,30.1343,97.6313,127.814,97.7289,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,37.0269,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1181.84,180.582,1467.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,1.72735,99.7869,88.7518,91.9659,95.537,0.0,8.18132,38.543,0.0,0.0,-77.9084,106.917,94.6094,37.4659,330.1,46.0134,329.42,292.903,49.1145,427.746,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,525.836,506.51,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,430.092,1227.91
2020-11-20 12:04:40,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.3382,16.2698,16.2088,15.3541,15.7814,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,47.619,17.5336,21.9292,31.0134,97.6313,129.57299999999998,98.9988,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,47.2833,46.7949,46.8559,46.8559,38.2479,38.9805,40.2015,37.0269,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,46.1233,45.8181,38.6752,38.7363,37.7595,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1180.74,179.985,1472.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.7573,45.0687,45.38,45.0687,0.129731,0.0,100.492,91.2446,91.1635,93.5018,0.0,8.18132,40.0132,0.0,0.0,-79.6191,106.917,94.6094,38.0211,329.505,46.6704,329.42,292.903,49.1145,427.746,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,526.122,506.51,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,429.5630000000001,1226.85
2020-11-20 12:04:45,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.3382,16.2698,16.2088,15.3541,15.7814,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,47.619,17.5336,20.9524,30.1343,98.8034,133.284,100.073,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.2869,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.7949,46.1233,46.8559,38.2479,38.9805,40.2015,36.0501,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,53.083,52.4115,51.9231,52.7167,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1181.93,179.985,1480.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,0.0,100.492,90.4588,91.4914,94.9825,0.0,8.18132,35.9438,0.0,0.0,-59.5124,106.917,94.6094,39.6872,329.505,45.9253,333.335,292.903,49.1145,428.752,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,526.409,506.51,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,428.506,1225.54
2020-11-20 12:04:50,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.3382,16.2698,16.2088,15.3541,15.232,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,47.619,17.5336,20.9524,31.1111,97.9243,133.578,101.245,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.7949,46.1233,46.1844,38.2479,38.9805,40.2015,36.0501,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1185.25,181.312,1466.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,0.0,99.8559,90.8814,92.2477,95.7452,0.0,8.18132,37.5724,0.0,0.0,-72.7194,106.917,94.6094,40.7491,331.884,46.5776,336.537,292.903,49.1145,428.752,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,526.8380000000002,507.56,599.987,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,427.977,1224.88
2020-11-20 12:04:55,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.3382,16.2698,14.9267,14.8046,15.232,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,47.619,17.5336,20.9524,30.1343,100.073,134.847,101.245,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.7949,45.5739,46.1844,38.2479,38.9805,40.2015,36.0501,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,53.2662,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1190.63,181.312,1469.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,0.0,98.2466,91.3955,90.8068,94.9144,0.0,8.18132,40.2244,0.0,0.0,-51.747,106.917,94.6094,40.7491,332.852,47.8369,336.537,292.903,49.1145,428.752,430.771,428.323,522.687,504.721,599.9159999999998,431.706,431.778,527.2669999999998,507.56,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,427.977,1224.37
2020-11-20 12:05:00,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.8877,16.2698,14.9267,14.8046,15.232,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,20.0733,31.2088,100.073,134.847,99.2918,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,10.9585,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.7949,45.5739,46.1844,38.2479,38.9805,40.2015,35.5006,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.6935,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.0757,54.1819,44.9634,41.9109,28.602,51.4347,26.0379,47.9548,2.04518,0.335776,1191.72,180.731,1473.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,0.0,99.8048,89.3412,92.2709,94.9145,0.0,8.082419999999999,39.8868,0.0,0.0,-55.2551,106.917,94.6094,40.1354,334.296,49.0368,335.857,292.903,49.1145,428.752,430.771,428.323,522.687,505.77,599.9159999999998,431.706,431.778,527.553,507.56,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,427.449,1225.57
2020-11-20 12:05:05,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.8877,16.2698,14.9267,16.0256,14.6825,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,19.5665,20.2381,49.475,17.5336,21.3431,29.3529,98.9011,132.21,98.1197,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.7949,45.0244,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.1844,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,54.1819,46.7338,42.7045,28.602,52.5336,27.5641,47.9548,2.04518,0.335776,1195.02,180.731,1474.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.2244,45.0687,45.38,45.0687,0.129731,0.0,99.8048,90.1302,92.7128,94.1262,0.0,8.082419999999999,39.8868,0.0,0.0,-57.1992,106.917,94.6094,39.3458,334.9290000000001,49.8004,333.071,292.903,49.1145,428.752,429.763,428.323,522.687,505.77,599.9159999999998,431.706,430.771,527.84,507.56,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,428.506,1226.75
2020-11-20 12:05:10,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.8877,16.2698,14.9267,16.0256,14.6825,19.9939,20.4823,20.7265,16.8193,20.6654,19.8718,19.5665,20.2381,49.475,17.5336,22.2222,28.1807,98.9011,131.233,97.0452,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,12.0574,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.7241,27.8694,46.5507,46.2454,45.0244,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,28.602,53.7546,27.5641,48.9316,2.04518,0.335776,1199.19,182.07,1477.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.7433,46.1065,46.5736,46.0546,0.129731,0.0,100.084,93.2021,92.5284,93.9101,0.0,8.082419999999999,36.6875,0.0,0.0,-56.2996,106.917,94.6094,39.3458,336.3,49.4413,328.906,292.903,49.1145,428.752,429.763,428.323,522.687,505.77,599.9159999999998,431.706,430.771,528.126,507.56,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,607.255,598.7669999999998,599.269,23.3333,428.506,1227.91
2020-11-20 12:05:15,96.6117,98.0769,97.6496,98.5043,92.2772,90.873,93.0708,92.8877,16.2698,14.9267,16.0256,14.6825,19.9939,20.4823,20.7265,16.8193,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,23.1013,28.1807,98.4127,131.233,97.9243,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,12.0574,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.5507,46.2454,45.0244,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,48.9316,2.04518,0.335776,1206.78,185.687,1476.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,98.0463,91.4468,92.486,92.9729,0.0,8.082419999999999,38.2068,0.0,0.0,-24.6362,106.917,94.6094,40.1073,338.908,49.4413,327.185,292.903,49.1145,428.752,429.763,428.323,522.687,505.77,599.9159999999998,431.706,430.771,528.4119999999998,508.562,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,599.269,23.3333,428.506,1229.4
2020-11-20 12:05:20,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,16.0256,14.6825,19.9939,20.4823,20.7265,15.9646,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,23.1013,28.1807,96.7521,130.256,98.9988,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,12.0574,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1213.13,187.237,1473.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,98.7698,92.4217,92.486,94.9399,0.0,8.082419999999999,38.2068,0.0,0.0,-20.3502,106.917,94.6094,40.1073,339.522,49.9454,325.7340000000001,292.903,48.0439,428.752,429.763,428.323,523.689,505.77,598.91,431.706,429.763,528.698,508.562,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,599.269,23.3333,429.035,1232.74
2020-11-20 12:05:25,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,15.9646,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,22.2222,27.0085,96.7521,130.256,97.8266,82.6862,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,12.0574,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.3578,28.8462,28.4188,46.3065,45.6349,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.7582,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1216.37,187.237,1470.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,98.7698,91.4951,91.1675,94.1905,0.0,8.082419999999999,38.5176,0.0,0.0,-30.5423,106.917,94.6094,40.1073,338.3590000000001,51.6168,323.207,292.903,48.0439,428.752,428.755,428.323,523.689,505.77,598.91,431.706,429.763,528.842,508.562,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,429.035,1235.9
2020-11-20 12:05:30,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,21.2454,27.0085,96.8498,131.136,95.3846,83.663,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,28.1746,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.3578,28.8462,28.4188,46.3065,45.6349,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.2186,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1223.74,187.237,1471.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,99.3816,90.803,90.5001,95.3555,0.0,8.082419999999999,39.3814,0.0,0.0,-33.9778,106.917,94.6094,41.4655,336.9190000000001,52.2918,319.105,292.903,48.0439,428.752,428.755,427.315,523.689,505.77,598.91,431.706,429.763,528.985,508.562,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,430.092,1239.57
2020-11-20 12:05:35,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,48.5958,17.5336,21.2454,27.0085,98.022,132.112,93.0403,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.0427,10.5311,10.348,10.7753,11.5079,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.3578,28.8462,28.4188,46.3065,46.2454,45.1465,45.8181,38.6752,38.7363,38.37,38.6752,33.7912,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.768,38.0037,51.9231,52.4115,51.9231,51.4957,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1224.83,187.767,1477.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,100.069,92.7223,93.1818,94.6757,0.0,8.082419999999999,37.7761,0.0,0.0,-39.7078,106.917,94.6094,42.7309,334.73,52.2918,314.895,292.903,48.0439,428.752,428.755,427.315,523.689,505.77,598.91,431.706,428.755,529.271,508.562,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,429.035,1243.04
2020-11-20 12:05:40,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,48.5958,16.3614,21.2454,28.7668,99.0965,133.968,92.7473,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1648,10.6532,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8791,45.8181,38.6752,38.7363,38.37,38.6752,34.3407,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,34.4628,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1222.65,187.767,1470.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,100.069,91.6222,92.5659,93.6407,0.0,8.082419999999999,37.7998,0.0,0.0,-36.7436,106.917,94.6094,43.3892,333.30800000000005,53.7633,315.562,292.903,46.9463,428.752,428.755,427.315,523.689,505.77,598.91,431.706,428.755,529.414,509.635,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,430.092,1245.97
2020-11-20 12:05:45,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,21.2454,29.7436,96.6544,134.847,93.9194,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1648,9.85959,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.5507,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8791,45.8181,38.6752,38.7363,37.8205,38.6752,34.3407,34.3407,34.768,34.707,52.4115,53.1441,52.3504,53.083,38.7973,38.6752,39.2857,38.431,33.7302,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1223.73,187.767,1478.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,46.5736,47.0925,46.5736,0.129731,0.0,99.2475,90.4467,92.5455,95.5095,0.0,8.18132,37.7998,0.0,0.0,-51.5618,106.917,94.6094,43.3892,332.784,54.8727,319.52,292.903,46.9463,428.752,428.755,427.315,523.689,505.77,598.91,430.699,428.755,529.7,509.635,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,430.621,1248.27
2020-11-20 12:05:50,96.6117,98.0769,97.6496,98.5043,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,20.3663,31.0134,96.6544,132.991,91.7704,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.1648,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.2454,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8791,45.8181,38.6752,38.7363,37.8205,38.6752,34.3407,34.3407,34.768,34.707,53.7546,53.6935,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,30.6166,53.7546,27.5641,50.1526,2.04518,0.335776,1223.75,187.767,1482.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7292,47.0406,47.0925,47.0925,0.129731,0.0,100.52,93.4894,91.9367,96.1963,0.0,8.18132,37.0911,0.0,0.0,-67.8099,106.917,94.6094,44.8048,330.636,54.8727,321.783,292.903,46.9463,428.752,428.755,427.315,523.689,505.77,598.91,430.699,428.755,529.844,509.635,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,407.795,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1249.74
