Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:05:55,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,19.3895,30.9158,95.6777,132.112,90.5983,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,45.69600000000001,46.4286,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8791,45.8181,38.6752,38.7363,37.2711,38.6752,34.3407,34.3407,34.768,34.707,53.7546,53.6935,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.3956,55.464,46.7338,43.9255,29.823,53.7546,27.5641,50.1526,2.04518,0.335776,1220.56,188.943,1474.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.2482,47.0406,47.6633,47.0925,0.129731,0.0,100.52,91.3206,92.7568,94.0354,0.0,8.082419999999999,39.8803,0.0,0.0,-96.6598,106.917,94.6094,44.8048,326.3040000000001,53.5356,321.783,292.903,46.9463,428.752,428.755,427.315,523.689,505.77,598.91,430.699,427.747,530.13,510.637,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1251.71
2020-11-20 12:06:00,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,19.5665,20.2381,47.7167,16.3614,19.3895,30.9158,95.6777,132.112,91.6728,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,45.69600000000001,47.2833,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,46.7338,45.8181,38.6752,38.7363,37.2711,38.6752,34.3407,34.3407,34.768,34.707,53.7546,54.243,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,28.3578,55.464,45.0855,42.5214,28.4799,52.8388,27.5641,49.1758,2.04518,0.335776,1217.45,187.235,1477.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.1065,46.4179,46.5736,46.1065,0.129731,0.0,99.4644,93.0382,92.2187,93.1633,0.0,8.082419999999999,40.0851,0.0,0.0,-90.7128,106.917,94.6094,44.8048,322.08,53.5356,322.472,292.903,46.9463,428.752,427.747,426.307,523.689,506.772,598.91,430.699,427.747,530.273,510.637,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,433.264,1252.83
2020-11-20 12:06:05,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.7167,16.3614,19.3895,29.9389,95.6777,132.112,91.6728,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.5507,47.2833,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,46.7338,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.7546,54.243,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,52.8388,27.5641,47.4664,2.04518,0.335776,1214.25,183.407,1473.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4838,45.4319,45.6395,45.1206,0.129731,0.0,99.9706,92.1345,93.0886,93.8547,0.0,8.082419999999999,37.3602,0.0,0.0,-87.4357,106.917,94.6094,43.6986,319.881,54.2232,324.2920000000001,292.903,46.9463,428.752,427.747,426.307,523.689,506.772,598.91,430.699,427.747,530.559,510.637,598.982,408.876,406.783,517.977,517.357,617.1519999999998,407.794,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,433.793,1253.33
2020-11-20 12:06:10,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.7167,15.3846,19.3895,28.8645,94.3101,133.382,91.6728,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.5507,47.2833,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,46.7338,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.7546,54.243,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1204.67,180.707,1477.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,99.2529,92.8611,91.45,94.4326,0.0,8.082419999999999,36.8472,0.0,0.0,-90.7511,106.917,94.6094,46.5558,321.043,53.5729,326.16,292.903,45.9365,428.752,427.747,426.307,523.689,506.772,598.91,430.699,427.747,530.678,510.637,598.982,408.876,406.783,517.977,518.382,617.1519999999998,407.794,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1252.73
2020-11-20 12:06:15,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,15.3846,20.2686,28.8645,96.5568,134.359,92.6496,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.5507,47.1001,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8181,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.7546,54.243,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1197.06,179.93900000000005,1481.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,99.8512,92.0024,91.9961,93.6671,0.0,8.082419999999999,39.3068,0.0,0.0,-127.865,106.917,94.6094,47.1881,323.388,53.5729,328.44199999999995,292.903,45.9365,428.752,427.747,426.307,523.689,506.772,598.91,429.691,426.739,530.988,511.686,597.977,408.876,406.783,517.977,518.382,617.1519999999998,407.794,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.207,1250.02
2020-11-20 12:06:20,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,15.3846,21.3431,27.6923,96.5568,133.48,95.3846,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8181,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.7546,54.243,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1187.43,179.93900000000005,1478.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,99.8512,92.6518,91.9961,94.543,0.0,8.082419999999999,42.1798,0.0,0.0,-101.702,106.917,94.6094,47.1881,323.91,54.2232,330.898,292.903,45.9365,428.752,427.747,426.307,523.689,506.772,598.91,429.691,426.739,531.132,511.686,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1247.74
2020-11-20 12:06:25,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,16.3614,22.2222,28.6691,97.5336,132.405,95.3846,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,47.5275,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8181,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,53.4493,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.6557,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1175.3,179.93900000000005,1480.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,99.1152,93.2227,92.0217,94.6802,0.0,8.19231,44.1296,0.0,0.0,-80.079,106.917,94.6094,46.6473,324.952,54.2232,334.094,292.903,45.9365,428.752,427.747,426.307,524.691,507.822,598.91,429.691,425.731,531.418,511.686,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1244.18
2020-11-20 12:06:30,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.5336,22.2222,28.6691,97.5336,132.405,95.3846,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.8181,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,53.4493,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1167.6,179.93900000000005,1474.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,100.741,90.5823,92.3605,93.1274,0.0,8.19231,43.3034,0.0,0.0,-39.8037,106.917,94.6094,47.3655,324.216,54.2232,339.111,292.903,45.9365,428.752,426.739,426.307,524.691,507.822,598.91,429.691,425.731,531.561,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.736,1239.49
2020-11-20 12:06:35,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.5336,22.2222,28.6691,97.5336,133.48,96.2637,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,8.028080000000001,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,46.2454,45.2686,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,52.7167,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1164.33,179.93900000000005,1477.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.9649,45.1725,45.1206,0.129731,0.0,99.2554,90.9526,90.9711,93.1274,0.0,8.19231,43.7203,0.0,0.0,-46.2551,106.917,94.6094,48.128,323.571,53.609,341.9980000000001,292.903,45.9365,428.752,426.739,425.299,524.691,507.822,598.91,429.691,425.731,531.561,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,432.207,1234.95
2020-11-20 12:06:40,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.5336,22.2222,29.6459,97.5336,134.457,95.2869,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.0427,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.2686,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,52.7167,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1161.97,179.304,1480.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,45.1725,44.6535,0.129731,0.0,100.246,91.6012,90.3616,93.1274,0.0,8.19231,44.8396,0.0,0.0,-19.2488,106.917,94.6094,48.128,325.306,53.609,342.591,292.903,45.9365,428.752,426.739,425.299,524.691,507.822,598.91,429.691,424.651,531.561,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,430.621,1230.79
2020-11-20 12:06:45,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,15.4762,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.5336,21.2454,29.6459,97.5336,135.433,96.8498,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.2686,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,52.7167,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,54.304,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1160.84,178.72299999999996,1478.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,45.1725,44.6535,0.129731,0.0,100.532,93.0996,91.0977,94.694,0.0,8.19231,44.8828,0.0,0.0,-44.1048,106.917,94.6094,49.3592,328.311,54.4544,344.906,292.903,45.9365,428.752,426.739,425.299,524.691,507.822,598.91,429.691,424.651,531.7040000000002,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,430.092,1226.94
2020-11-20 12:06:50,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.619,17.5336,20.3663,29.6459,98.6081,135.433,94.0171,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,46.1233,46.1844,38.2479,38.9805,40.2015,38.0647,29.0904,28.9072,28.8462,28.4188,46.3065,45.6349,45.2686,45.8181,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,53.022,52.7167,52.3504,53.083,38.7973,38.6752,39.2857,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,41.2393,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1157.46,177.543,1475.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.6535,0.129731,0.0,98.545,92.4401,92.1875,95.2291,0.0,8.19231,42.9319,0.0,0.0,-16.2357,106.917,94.6094,49.9676,329.581,53.2437,347.108,292.903,45.9365,428.752,426.739,425.299,524.691,507.822,598.91,429.691,424.651,531.7040000000002,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,429.5630000000001,1223.34
2020-11-20 12:06:55,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.619,17.5336,20.3663,30.525,97.5336,132.796,93.5287,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.8559,46.5507,45.757,46.1844,38.2479,38.9805,40.2015,37.5153,29.0904,28.9072,28.8462,28.4188,45.757,45.6349,45.2686,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,51.9841,52.7167,52.3504,53.083,38.7973,38.6752,38.4921,38.431,34.6459,35.0122,34.768,38.0037,51.9231,52.4115,51.9231,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,39.8962,26.4652,51.0073,25.7326,47.4664,2.04518,0.335776,1155.21,177.033,1469.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.285,90.8992,92.845,93.4592,0.0,8.19231,41.5022,0.0,0.0,-21.6003,106.917,94.6094,49.2915,330.1090000000001,53.2437,347.781,292.903,45.9365,428.752,426.739,425.299,524.691,508.824,598.91,429.691,423.643,531.561,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,428.506,1219.7
2020-11-20 12:07:00,96.6117,98.0769,97.6496,97.9548,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.4982,16.5568,20.3663,30.525,97.5336,132.796,92.1612,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.757,45.3907,38.2479,38.9805,37.4542,37.5153,28.5409,28.9072,28.8462,28.4188,45.757,45.6349,45.2686,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,34.3407,34.768,34.707,51.9841,52.1673,52.3504,53.083,38.7973,38.6752,38.4921,38.431,34.6459,34.4017,34.768,38.0037,51.9231,52.4115,51.1905,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1154.09,177.033,1477.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.285,93.9921,91.9932,94.0218,0.0,8.19231,43.5336,0.0,0.0,-32.1565,106.917,94.6094,48.7601,330.1090000000001,54.5036,345.782,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,429.691,423.643,531.561,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,614.898,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,427.977,1216.16
2020-11-20 12:07:05,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.4982,16.5568,20.3663,30.525,97.5336,131.917,92.1612,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.6532,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.757,45.3907,38.2479,38.9805,37.4542,37.5153,28.5409,28.9072,28.8462,28.4188,45.757,44.9023,45.2686,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.768,34.707,51.9841,52.1673,52.3504,52.5336,38.7973,38.6752,38.4921,38.431,34.6459,34.4017,34.768,38.0037,51.9231,52.4115,51.1905,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1158.5,177.033,1477.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.235,92.5987,92.7519,94.886,0.0,8.19231,41.739,0.0,0.0,-33.7335,106.917,94.6094,48.1821,330.1090000000001,54.5036,343.91,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,531.275,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,426.92,1213.27
2020-11-20 12:07:10,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.619,16.5568,20.3663,31.4041,97.5336,133.871,93.0403,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.0427,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,26.6484,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,37.4542,37.5153,28.5409,28.9072,28.8462,28.4188,45.757,45.4518,44.2918,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.768,34.1575,51.9841,52.1673,52.3504,52.5336,38.7973,38.6752,38.4921,38.431,34.6459,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1167.35,177.58900000000003,1473.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.1865,0.129731,0.0,99.3491,93.4717,91.5459,93.4373,0.0,8.19231,41.492,0.0,0.0,-66.4731,106.917,94.6094,48.6969,333.7680000000001,54.5036,341.925,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,531.132,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,426.92,1212.01
2020-11-20 12:07:15,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.619,16.5568,21.3431,30.525,98.4127,132.796,92.1612,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.6532,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,26.6484,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,37.4542,36.9658,28.5409,28.9072,28.8462,28.4188,45.757,45.4518,44.2918,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.768,34.1575,51.9841,52.1673,51.801,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1170.6,177.58900000000003,1471.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.1865,0.129731,0.0,100.227,92.5849,92.2422,94.1988,0.0,8.19231,40.844,0.0,0.0,-94.4725,106.917,94.6094,49.2248,335.591,55.0842,339.576,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,530.845,512.688,597.977,408.876,406.783,517.977,518.382,617.1519999999998,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1212.01
2020-11-20 12:07:20,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,47.619,17.4359,21.3431,29.4506,95.873,131.819,92.1612,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.98169,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,37.4542,36.9658,28.5409,28.9072,28.8462,28.4188,45.757,45.4518,44.2918,45.2686,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.0354,34.1575,51.9841,52.1673,51.801,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,51.3126,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1178.35,177.58900000000003,1471.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.1865,0.129731,0.0,99.1785,94.026,92.2422,93.6202,0.0,8.19231,39.8445,0.0,0.0,-128.548,106.917,94.6094,49.2248,337.30800000000005,55.7765,337.844,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,530.702,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1212.01
2020-11-20 12:07:25,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,47.619,17.4359,21.3431,29.4506,94.5055,131.819,90.8913,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.98169,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,37.4542,36.4164,28.5409,28.9072,28.8462,28.4188,45.0855,44.9023,44.2918,44.7192,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.0354,34.1575,51.3736,52.1673,51.801,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,51.4347,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1180.45,177.02599999999995,1469.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,101.016,91.583,92.5479,95.208,0.0,8.19231,36.5115,0.0,0.0,-50.5901,106.917,94.6094,48.6985,337.1880000000001,55.7765,335.99,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,530.4159999999998,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,426.391,1212.53
2020-11-20 12:07:30,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,46.7399,17.4359,20.464,29.4506,95.58,132.796,90.8913,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.98169,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,37.4542,36.4164,28.5409,28.9072,28.8462,28.4188,45.0855,44.9023,44.2918,44.7192,38.6752,38.7363,38.5531,38.6752,34.3407,33.6081,34.0354,34.1575,51.3736,52.1673,51.801,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.381,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1182.58,177.02599999999995,1464.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,99.4853,90.4087,92.754,94.1749,0.0,8.19231,35.4191,0.0,0.0,-66.2952,106.917,94.6094,49.2831,336.064,55.7765,334.486,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,530.13,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.334,1213.08
2020-11-20 12:07:35,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,46.7399,18.4127,19.5849,29.4506,97.4359,131.526,90.8913,76.2393,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.98169,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.6252,27.8694,46.1844,46.0012,45.0244,45.3907,38.2479,38.9805,38.2479,36.4164,28.5409,28.9072,28.8462,28.4188,45.0855,44.9023,44.2918,44.7192,38.6752,38.7363,38.0037,38.6752,34.3407,33.6081,34.0354,34.1575,51.3736,52.1673,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1178.1,177.02599999999995,1458.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,99.0712,91.8678,91.2063,94.9945,0.0,8.19231,37.5359,0.0,0.0,-65.0422,106.917,94.6094,50.6538,336.064,54.6567,333.761,292.903,45.9365,428.752,426.739,424.291,524.691,508.824,598.91,428.68300000000005,423.643,529.7719999999998,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1213.59
2020-11-20 12:07:40,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,46.7399,18.4127,19.5849,29.4506,96.2637,131.526,90.8913,77.4115,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.98169,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.0757,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,35.8059,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,38.0037,38.6752,33.7912,33.6081,34.0354,34.1575,51.3736,52.1673,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1177.99,177.02599999999995,1466.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,99.153,90.3547,92.9365,94.8139,0.0,8.19231,36.8445,0.0,0.0,-35.5515,106.917,94.6094,51.1941,336.626,54.6567,333.1430000000001,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,529.486,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1213.59
2020-11-20 12:07:45,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,46.7399,17.3382,20.464,29.4506,96.2637,131.526,93.9194,76.5323,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.12698,9.79854,10.5311,10.348,10.7753,9.85959,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,27.0757,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,44.0476,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,38.0037,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,52.1673,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,52.4115,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.9341,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1180.2,177.02599999999995,1458.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,101.14,89.05,90.9174,95.5094,0.0,8.19231,33.082,0.0,0.0,-57.1139,106.917,94.6094,51.1941,336.626,53.558,333.88699999999994,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,529.3430000000002,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1213.59
2020-11-20 12:07:50,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,15.6593,20.6654,19.8718,20.116,20.2381,46.7399,17.3382,21.3431,29.4506,94.3101,130.061,93.9194,76.5323,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.4799,27.1978,26.5263,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,43.4371,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,37.4542,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,52.1673,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.4017,34.768,38.0037,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.6667,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1177.91,177.02599999999995,1454.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.184,91.9474,91.6739,96.5052,0.0,8.19231,33.6773,0.0,0.0,-28.8999,106.917,94.6094,51.7344,335.369,53.558,333.30800000000005,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,529.056,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,426.391,1213.59
2020-11-20 12:07:55,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,45.8608,17.3382,21.3431,29.4506,94.3101,128.107,93.9194,75.5556,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.4799,27.1978,26.5263,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,42.2772,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,37.4542,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,52.1673,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,33.547,34.4017,34.768,38.0037,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.6667,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1177.82,177.02599999999995,1455.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,99.4135,93.2842,92.3331,94.1605,0.0,8.19231,35.3737,0.0,0.0,-13.5602,106.917,94.6094,52.856,334.8230000000001,52.8039,335.551,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,528.698,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1213.59
2020-11-20 12:08:00,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,45.8608,16.4591,21.3431,29.4506,93.3333,127.131,94.8962,75.5556,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,26.5263,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,40.812,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,36.9048,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,52.1673,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,33.547,34.4017,34.768,38.0037,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.6667,26.4652,51.0073,27.8694,47.4664,2.04518,0.335776,1177.91,177.02599999999995,1447.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.008,91.0946,90.9429,96.4258,0.0,8.19231,35.1741,0.0,0.0,-31.1095,106.917,94.6094,53.4602,333.665,52.8039,337.939,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,528.269,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,618.9259999999998,430.064,429.344,528.067,527.28,606.224,598.7669999999998,598.264,23.3333,425.86300000000006,1213.59
2020-11-20 12:08:05,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.9267,14.6825,19.9939,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,46.7399,16.4591,21.3431,28.5714,92.2588,127.131,96.8498,76.63,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,26.5263,27.8694,46.1844,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,40.0794,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,36.9048,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,33.547,34.4017,34.768,38.0037,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.6667,28.4799,51.0073,27.8694,47.4664,2.04518,0.335776,1168.96,177.02599999999995,1448.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.008,92.2182,92.5332,95.34,0.0,8.19231,32.1895,0.0,0.0,-61.6021,106.917,94.6094,53.4602,332.045,53.9596,340.288,292.903,45.9365,428.752,426.739,424.291,523.689,508.824,598.91,428.68300000000005,423.643,527.9830000000002,512.688,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,426.391,1213.01
