Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:08:10,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.3773,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.4591,21.3431,28.5714,91.2821,127.131,96.7521,76.63,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,45.4518,45.0244,45.3907,38.2479,38.9805,38.2479,40.0794,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,36.9048,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,33.547,34.4017,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,47.4664,2.04518,0.335776,1165.61,177.02599999999995,1450.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,100.008,92.3472,92.5332,97.2424,0.0,8.19231,29.2667,0.0,0.0,-52.1433,106.917,94.6094,53.4602,328.8119999999999,53.9596,340.288,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,423.643,527.84,511.686,597.977,408.876,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.86300000000006,1210.51
2020-11-20 12:08:15,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.3773,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,17.3382,21.3431,27.5946,92.7473,126.252,95.7753,75.6532,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,45.4518,44.475,45.3907,38.2479,38.9805,38.2479,39.0415,28.5409,28.3578,28.2967,28.4188,45.0855,44.9023,44.2918,44.1697,38.6752,38.7363,36.3553,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,32.9976,34.4017,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1159.04,177.02599999999995,1446.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,101.77,91.7136,93.1428,93.9964,0.0,8.19231,28.3551,0.0,0.0,-38.7099,106.917,94.6094,54.108,328.913,53.0949,340.288,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,424.651,527.41,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.86300000000006,1207.69
2020-11-20 12:08:20,96.6117,98.0769,97.6496,97.4054,92.2772,92.1551,93.0708,92.8877,16.2698,14.9267,14.3773,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.4591,20.3663,26.7155,93.6264,126.252,95.7753,75.6532,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,10.5922,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,45.4518,44.475,45.3907,38.2479,38.9805,38.2479,39.0415,28.5409,28.3578,28.2967,28.4188,45.0855,44.1087,44.2918,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,32.9976,33.6691,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1158.01,177.578,1441.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.0308,44.7054,44.1865,0.129731,0.0,101.513,92.6415,94.0958,96.0978,0.0,8.19231,27.9386,0.0,0.0,-44.7634,106.917,94.6094,53.4522,330.4790000000001,52.5324,342.6430000000001,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,424.651,527.2669999999998,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,426.92,1204.35
2020-11-20 12:08:25,96.6117,98.0769,97.6496,97.4054,91.7277,92.1551,93.0708,92.8877,16.2698,14.9267,16.453,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.6422,16.4591,19.4872,27.5946,93.6264,127.424,95.7753,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,44.9023,44.475,45.3907,38.2479,38.9805,37.6984,38.3089,28.5409,28.3578,28.2967,28.4188,45.0855,44.1087,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,32.9976,33.6691,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1160.33,178.095,1445.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.1865,0.129731,0.0,99.9641,91.8799,93.5959,95.8565,0.0,8.19231,30.6219,0.0,0.0,-51.7742,106.917,94.6094,54.0394,333.1690000000001,51.4285,347.142,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,424.651,526.981,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.86300000000006,1201.76
2020-11-20 12:08:30,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,93.0708,92.3382,16.2698,14.9267,16.453,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,45.6654,15.58,20.5617,26.7155,93.6264,129.768,95.7753,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.67643,10.7753,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,37.6984,38.3089,28.5409,28.3578,28.2967,28.4188,45.0855,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,32.9976,33.6691,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1162.79,178.612,1446.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.1865,0.129731,0.0,99.448,91.0323,92.5814,94.4791,0.0,8.19231,29.7436,0.0,0.0,-63.1479,106.917,94.6094,53.4973,335.451,51.4285,348.976,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,424.651,526.695,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.86300000000006,1200.4
2020-11-20 12:08:35,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,93.0708,92.3382,16.2698,14.9267,16.453,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.5446,16.9475,20.5617,26.7155,93.6264,129.768,95.7753,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,37.6984,38.3089,28.5409,28.3578,28.2967,28.4188,45.0855,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,32.9976,33.6691,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,40.3236,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1169.53,178.612,1443.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,44.7054,44.6535,0.129731,0.0,100.188,90.7305,91.5067,95.1427,0.0,8.19231,27.2602,0.0,0.0,-62.525,106.917,94.6094,53.4973,336.685,50.4102,349.516,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,425.659,526.552,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.86300000000006,1199.39
2020-11-20 12:08:40,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,93.0708,92.3382,16.2698,14.9267,16.453,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.5446,16.9475,21.4408,26.7155,92.2588,131.233,95.7753,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,37.6984,37.7595,28.5409,28.3578,28.2967,28.4188,45.0855,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.768,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1169.61,179.146,1441.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,45.1725,44.6535,0.129731,0.0,100.052,91.657,93.2304,94.4313,0.0,8.19231,26.433000000000003,0.0,0.0,-76.2693,106.917,94.6094,53.4973,337.335,51.769,348.957,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,425.659,526.552,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,613.8430000000002,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.3333,425.334,1198.84
2020-11-20 12:08:45,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,93.0708,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.5446,16.9475,21.4408,26.7155,92.2588,129.28,97.2405,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.0757,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,37.6984,37.7595,28.5409,28.3578,28.2967,28.4188,45.0855,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,27.8694,46.1233,2.04518,0.335776,1174.1,179.146,1446.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.4979,45.1725,44.6535,0.129731,0.0,99.763,94.194,92.389,93.7824,0.0,8.19231,26.433000000000003,0.0,0.0,-65.3743,106.917,94.6094,53.4973,337.866,51.769,346.0490000000001,292.903,45.9365,428.752,426.739,424.291,522.687,508.824,598.91,428.68300000000005,425.659,526.384,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.334,1198.84
2020-11-20 12:08:50,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.6422,17.8266,21.4408,26.7155,92.2588,127.717,98.6081,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,37.6984,37.0879,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.4542,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1177.42,179.64700000000005,1434.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.4979,45.1725,44.6535,0.129731,0.0,99.6362,91.0686,91.5923,94.481,0.0,8.19231,28.2946,0.0,0.0,-67.6929,106.917,94.6094,54.5403,338.99,52.9294,344.4430000000001,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,426.787,526.241,511.686,597.977,407.841,406.783,517.977,518.382,616.144,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,424.805,1198.84
2020-11-20 12:08:55,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,46.6422,17.8266,21.4408,26.7155,93.138,125.275,98.6081,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,44.9023,45.3907,38.2479,38.9805,38.9805,37.0879,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,36.9048,51.2515,51.7399,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1181.79,180.202,1435.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.1725,45.1206,0.129731,0.0,99.3992,91.0278,90.5081,95.4901,0.0,8.19231,25.5179,0.0,0.0,-48.3353,106.917,94.6094,53.9374,337.721,52.9294,347.5019999999999,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,426.787,526.0980000000002,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.334,1200.09
2020-11-20 12:09:00,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.6545,21.4408,26.7155,94.3101,127.424,97.4359,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,10.4701,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,44.9023,45.3907,38.2479,38.9805,38.9805,36.4164,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,43.7424,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1182.89,180.741,1436.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.6395,45.1206,0.129731,0.0,99.5094,92.5361,92.4777,95.3414,0.0,8.19231,28.6621,0.0,0.0,-51.0098,106.917,94.6094,53.3383,336.389,53.4838,352.62,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,427.795,525.955,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.334,1201.91
2020-11-20 12:09:05,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.6545,21.4408,27.79,94.3101,127.131,96.2637,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,44.9023,45.3907,38.2479,38.9805,38.9805,38.7973,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,44.475,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.6789,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1190.46,181.251,1433.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.6395,45.1206,0.129731,0.0,101.732,91.8872,91.6278,94.5984,0.0,8.19231,26.6086,0.0,0.0,-41.2924,106.917,94.6094,52.7519,337.041,52.7459,357.629,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,427.795,525.812,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.86300000000006,1204.37
2020-11-20 12:09:10,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.6545,21.4408,27.79,94.3101,127.131,95.1893,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,44.9023,45.3907,38.2479,38.9805,38.9805,38.7973,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,44.475,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,50.7021,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1192.82,181.251,1434.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.6395,45.1206,0.129731,0.0,100.583,90.7638,91.3121,95.5315,0.0,8.19231,26.6086,0.0,0.0,-25.6236,106.917,94.6094,51.8871,339.896,52.1641,360.146,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,427.795,525.812,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.86300000000006,1206.0
2020-11-20 12:09:15,96.6117,98.0769,97.6496,96.8559,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.619,16.6545,21.4408,29.1575,95.2869,124.884,94.3101,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,44.9023,45.3907,38.2479,38.9805,38.9805,38.7973,28.5409,28.3578,28.2967,28.4188,44.536,44.6581,44.475,44.1697,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1191.91,181.251,1435.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.0168,45.6395,45.1206,0.129731,0.0,99.9015,89.4192,93.1209,93.3832,0.0,8.19231,26.8621,0.0,0.0,-19.4189,106.917,94.6094,51.8871,344.042,51.6332,360.874,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,427.795,525.669,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.86300000000006,1208.48
2020-11-20 12:09:20,96.6117,98.0769,97.6496,97.9548,91.7277,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.619,16.6545,21.4408,29.1575,94.3101,126.642,95.58,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.67643,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,44.9023,45.3907,38.2479,38.9805,38.9805,38.7973,28.5409,28.3578,28.2967,28.4188,45.3297,44.6581,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,46.1233,2.04518,0.335776,1190.73,181.251,1432.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,100.917,90.2451,91.3975,93.5469,0.0,8.19231,27.6582,0.0,0.0,-27.4327,106.917,94.6094,50.6042,350.035,51.053,360.874,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,525.669,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.334,1209.92
2020-11-20 12:09:25,96.6117,98.0769,97.6496,97.9548,90.9951,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.619,17.7289,21.4408,29.1575,94.3101,126.642,95.58,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.43224,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,44.6581,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,33.6691,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1199.43,181.251,1432.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.0924,91.9215,92.1234,93.5469,0.0,8.19231,29.5674,0.0,0.0,-22.1612,106.917,94.6094,50.6042,354.847,49.2915,358.654,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,525.669,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.219,598.7669999999998,598.264,23.1624,425.86300000000006,1212.18
2020-11-20 12:09:30,96.6117,98.0769,97.6496,97.9548,90.9951,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.7399,17.7289,21.4408,29.1575,96.4591,125.568,94.5055,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.43224,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,44.6581,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,51.3736,51.5568,50.7021,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.2186,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1197.26,181.251,1429.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.7988,92.8232,92.4452,93.5469,0.0,8.19231,30.5021,0.0,0.0,-20.2831,106.917,94.6094,50.6042,356.3880000000001,49.2915,355.5680000000001,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,525.812,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,425.86300000000006,1214.37
2020-11-20 12:09:35,96.6117,98.0769,97.6496,97.9548,90.9951,92.1551,92.3382,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.7399,17.7289,21.4408,29.1575,96.4591,125.568,95.58,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.43224,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.3529,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,44.6581,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,52.0452,51.5568,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.2186,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1199.43,181.251,1426.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.1964,91.9639,90.6522,94.2874,0.0,8.19231,28.4428,0.0,0.0,-12.5125,106.917,94.6094,49.8689,357.038,49.2915,350.6930000000001,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,525.812,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,425.86300000000006,1215.82
2020-11-20 12:09:40,96.6117,98.0769,97.6496,97.9548,90.9951,92.1551,91.7277,92.3382,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,21.4408,29.1575,96.4591,125.665,95.58,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.43224,9.49328,10.5311,10.348,10.7753,11.0195,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,44.6581,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,33.6081,34.0354,34.1575,52.0452,51.5568,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.2186,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1197.26,181.251,1435.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,100.686,89.7234,90.6522,93.6377,0.0,8.19231,27.5403,0.0,0.0,-33.9395,106.917,94.6094,49.8689,357.038,49.2915,347.017,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,526.0980000000002,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,425.86300000000006,1217.74
2020-11-20 12:09:45,96.6117,98.0769,97.6496,98.5043,90.9951,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,21.4408,29.1575,96.4591,126.935,95.58,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.43224,9.49328,10.5311,10.348,10.7753,10.348,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.1807,34.1575,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1195.17,181.251,1432.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.3599,90.2802,92.1246,93.6377,0.0,8.19231,28.6934,0.0,0.0,-63.47,106.917,94.6094,49.8689,354.9190000000001,48.2088,344.6380000000001,292.903,45.9365,428.752,426.739,425.347,522.687,508.824,598.91,428.68300000000005,428.80300000000005,526.241,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,425.86300000000006,1218.27
2020-11-20 12:09:50,96.6117,98.0769,97.6496,98.5043,90.9951,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,15.7204,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,21.4408,29.1575,96.4591,128.107,95.58,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,10.348,10.9585,10.7143,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.6557,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1189.72,181.251,1434.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,100.132,90.2802,90.6306,95.1316,0.0,8.19231,29.715,0.0,0.0,-84.3525,106.917,94.6094,51.1133,353.576,47.0428,342.995,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,526.384,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1218.27
2020-11-20 12:09:55,96.6117,98.0769,97.6496,98.5043,89.3468,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,21.4408,29.1575,95.58,130.061,95.58,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,10.348,10.9585,10.7143,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1180.95,181.251,1434.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,98.7645,93.264,90.6306,94.0753,0.0,8.19231,30.7653,0.0,0.0,-78.2175,106.917,94.6094,51.1133,352.04,46.9117,341.9430000000001,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,526.67,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.92,1218.27
2020-11-20 12:10:00,96.6117,98.0769,97.6496,98.5043,89.3468,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,19.9939,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,22.3199,30.232,95.58,130.061,94.3101,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,10.348,10.9585,10.7143,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1184.22,181.251,1440.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,98.1709,90.9229,92.5811,93.164,0.0,8.19231,27.8845,0.0,0.0,-65.3938,106.917,94.6094,50.4293,350.28,46.374,340.241,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,526.813,510.684,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.92,1217.55
2020-11-20 12:10:05,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,20.5433,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,45.8608,17.7289,22.3199,30.232,93.5287,131.03799999999998,94.3101,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,10.9585,10.9585,10.7143,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.71,181.251,1437.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,98.8242,92.9745,92.5811,94.7665,0.0,8.19231,31.3906,0.0,0.0,-48.8967,106.917,94.6094,51.083,348.921,45.7917,339.19199999999995,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,527.1,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1216.38
2020-11-20 12:10:10,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,91.6667,16.2698,14.9267,15.8425,14.6825,20.5433,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,46.8376,16.8498,22.3199,30.232,94.7009,130.061,95.1893,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,44.475,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.68,181.251,1441.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.7691,91.2106,91.213,93.5341,0.0,8.19231,30.9193,0.0,0.0,-43.7369,106.917,94.6094,51.6665,347.375,45.7917,339.19199999999995,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,527.386,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1215.15
2020-11-20 12:10:15,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,91.1172,16.2698,14.9267,15.293,14.6825,20.5433,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,46.8376,16.8498,22.3199,28.083,94.7009,130.061,95.1893,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1179.78,181.251,1444.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.8847,91.9144,89.2687,93.816,0.0,8.19231,29.6168,0.0,0.0,-53.8333,106.917,94.6094,51.6665,346.172,45.262,339.19199999999995,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,527.529,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1214.62
2020-11-20 12:10:20,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,91.1172,16.2698,14.9267,15.293,14.6825,20.5433,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,46.8376,17.7289,21.3431,28.083,94.7009,130.061,92.9426,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1183.16,181.251,1451.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.1206,0.129731,0.0,99.2572,90.217,90.0746,95.0797,0.0,8.19231,29.6168,0.0,0.0,-45.5638,106.917,94.6094,51.1133,345.64,45.262,340.538,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,527.672,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1213.9
