Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:10:25,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,92.5824,16.2698,14.9267,14.6825,14.6825,20.5433,20.4823,20.7265,15.5983,20.6654,19.8718,20.116,20.2381,47.9121,17.7289,21.3431,27.9853,94.7009,131.429,91.9658,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1184.27,181.758,1448.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,100.191,91.3392,90.1287,92.6012,0.0,8.19231,28.9493,0.0,0.0,-29.3576,106.917,94.6094,49.5572,345.708,45.262,342.649,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,527.9580000000002,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1213.9
2020-11-20 12:10:30,96.6117,98.0769,97.6496,98.5043,90.1404,92.1551,91.1172,92.033,16.2698,14.9267,14.6825,14.6825,20.5433,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,47.9121,18.6081,20.464,26.8132,94.8962,130.35399999999998,90.5006,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,9.92064,10.2869,10.409,10.7753,9.98169,9.49328,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.2967,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.82,181.758,1442.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.5799,89.2651,90.5479,93.4682,0.0,8.19231,31.7985,0.0,0.0,-4.1120800000000015,106.917,94.6094,47.55,345.708,46.1886,344.31,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,528.102,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,425.86300000000006,1212.87
2020-11-20 12:10:35,96.6117,98.0769,97.6496,98.5043,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,14.6825,14.6825,19.9939,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,47.9121,18.6081,20.464,26.8132,94.8962,131.233,93.138,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,10.0427,10.5311,10.348,10.7753,11.5079,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1179.93,181.758,1456.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,10.7022,98.8125,91.1408,91.3298,94.4485,0.0,8.19231,31.7985,0.0,0.0,-6.40883,106.917,94.6094,46.9782,343.185,44.5745,344.976,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,428.80300000000005,528.388,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1212.33
2020-11-20 12:10:40,96.6117,98.0769,97.6496,98.5043,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,16.1477,14.6825,19.3834,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,47.033,18.6081,20.464,28.8645,95.1893,131.233,94.7009,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,10.0427,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.757,45.3907,38.2479,38.9805,38.9805,38.7973,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1182.13,181.758,1460.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,10.7022,98.8125,92.5412,90.8717,95.9363,0.0,8.19231,28.9916,0.0,0.0,-32.6856,106.917,94.6094,48.1102,339.839,43.1287,344.976,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,427.795,528.531,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,23.1624,426.391,1212.33
2020-11-20 12:10:45,96.6117,98.0769,97.6496,98.5043,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,47.033,18.6081,21.4408,30.0366,96.0684,128.4,94.7009,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,10.5922,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,45.5739,44.9023,45.2076,45.3907,38.2479,38.9805,38.9805,38.1868,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1180.94,181.758,1466.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,10.7022,101.351,92.3776,91.5408,93.63,0.0,8.19231,28.4949,0.0,0.0,-50.9368,106.917,94.6094,47.6312,340.69,42.5447,344.11,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,427.795,528.674,511.686,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1212.33
2020-11-20 12:10:50,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,48.1074,18.6081,22.5153,29.0598,96.0684,127.424,94.7009,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,46.1233,44.9023,45.2076,45.3907,38.2479,38.9805,38.9805,38.1868,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.74,181.758,1455.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,98.9805,91.7668,91.5408,92.7968,0.0,8.19231,29.6952,0.0,0.0,-21.2312,106.917,94.6094,47.6312,341.343,41.8345,340.663,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,427.795,528.817,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1211.79
2020-11-20 12:10:55,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,48.1074,17.7289,23.3944,27.1062,96.0684,129.866,94.7009,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.98169,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.1367,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,38.1868,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1179.82,181.758,1451.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,101.066,90.4954,91.2038,94.9883,0.0,8.19231,29.6952,0.0,0.0,-22.7745,106.917,94.6094,48.4794,341.934,41.8345,335.921,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,427.795,529.104,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1211.28
2020-11-20 12:11:00,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.033,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.1074,17.7289,23.3944,26.0317,96.0684,130.745,95.7753,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.43224,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,38.1868,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,45.0855,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1175.41,181.758,1452.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,100.317,92.5798,92.0328,94.1497,0.0,8.19231,32.1311,0.0,0.0,-36.6824,106.917,94.6094,49.9676,342.99,42.4845,332.532,292.903,45.9365,428.752,426.739,425.347,522.687,509.826,598.91,428.68300000000005,427.795,529.247,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1210.61
2020-11-20 12:11:05,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.1074,17.7289,23.3944,27.3016,97.9243,130.745,99.0965,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.43224,9.73748,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,37.5153,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,37.8205,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1177.53,181.758,1451.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,101.0,90.247,92.1642,94.9649,0.0,8.19231,29.5449,0.0,0.0,-56.0456,106.917,94.6094,49.9676,344.309,43.3619,330.321,292.903,45.9365,428.752,426.739,424.338,522.687,509.826,598.91,428.68300000000005,427.795,529.39,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1210.61
2020-11-20 12:11:10,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.1074,16.8498,24.2735,27.3016,96.8498,130.745,99.0965,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.43224,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,37.5153,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,41.4835,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1179.72,181.758,1447.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.5046,88.0384,91.4039,93.8943,0.0,8.19231,29.5449,0.0,0.0,-89.37200000000001,106.917,94.6094,49.9676,344.837,44.4228,327.807,292.903,45.9365,428.752,426.739,424.338,522.687,509.826,598.91,428.68300000000005,426.787,529.39,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:11:15,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.1074,16.8498,24.2735,28.2784,95.873,131.819,98.2173,81.221,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,9.43224,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,36.9658,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1176.41,181.758,1454.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.1153,92.5297,92.0146,94.8603,0.0,8.19231,32.2263,0.0,0.0,-94.0989,106.917,94.6094,48.746,345.432,44.4228,322.472,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,529.533,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1209.51
2020-11-20 12:11:20,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.1074,15.9707,24.2735,28.2784,95.873,131.819,97.2405,81.221,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.43224,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,36.9658,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,38.4921,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1177.51,181.758,1463.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,101.894,92.662,92.2402,96.2724,0.0,8.19231,32.4496,0.0,0.0,-89.2558,106.917,94.6094,49.2547,343.782,43.682,319.27,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,529.6759999999998,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:11:25,96.6117,98.0769,97.6496,98.7485,90.6899,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,47.033,17.0452,24.2735,27.3993,95.873,130.94,96.9475,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,38.9805,36.4164,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1177.6,182.302,1457.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.5765,91.6209,92.2402,96.2724,0.0,8.19231,32.7866,0.0,0.0,-66.1128,106.917,94.6094,48.7316,339.655,43.1542,319.27,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,529.819,512.735,597.977,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:11:30,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,15.6593,20.6654,19.8718,20.116,20.2381,47.9121,18.022,24.2735,27.3993,94.8962,128.498,97.9243,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,39.5299,43.5592,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.1062,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.59,182.302,1454.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.5765,90.5082,91.3508,95.4716,0.0,8.19231,32.5226,0.0,0.0,-61.5572,106.917,94.6094,48.7316,334.486,42.3623,319.823,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,529.962,512.735,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1209.51
2020-11-20 12:11:35,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,18.022,24.2735,27.3993,95.7753,129.475,98.315,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.1233,44.9023,46.0012,45.3907,38.2479,38.9805,39.5299,42.6435,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.6557,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,50.64100000000001,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,52.2894,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1177.48,182.302,1461.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,97.8758,92.4747,91.7634,94.7601,0.0,8.19231,31.2123,0.0,0.0,-63.778,106.917,94.6094,48.7316,329.496,41.7544,322.785,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,530.105,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1209.51
2020-11-20 12:11:40,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,17.1429,24.2735,27.2039,95.7753,131.526,97.3382,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,41.5446,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.6557,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1177.48,182.302,1464.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.6496,93.83,91.7634,93.65,0.0,8.19231,31.2123,0.0,0.0,-58.2315,106.917,94.6094,48.0215,326.295,41.7544,327.071,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,426.787,530.248,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:11:45,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.8376,17.1429,24.2735,27.2039,95.7753,129.866,99.9756,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,40.812,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,53.2051,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1176.29,182.302,1457.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.628,90.3171,91.8445,93.6868,0.0,8.19231,33.1125,0.0,0.0,-28.0551,106.917,94.6094,48.0215,325.521,41.7544,329.219,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,425.779,530.3919999999998,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1209.51
2020-11-20 12:11:50,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.8376,18.022,24.2735,27.2039,95.7753,128.498,97.0452,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.55433,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,40.1404,29.0904,28.3578,28.9683,28.4188,45.3297,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1175.27,182.302,1462.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,5.19675,100.473,93.007,92.6154,93.6868,0.0,8.19231,33.74,0.0,0.0,-24.1001,106.917,94.6094,48.8072,325.521,42.4437,330.531,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,598.91,428.68300000000005,425.779,530.535,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:11:55,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,18.022,24.2735,27.2039,94.6032,129.377,97.0452,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,39.5299,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1178.67,182.302,1462.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.473,92.4625,91.6571,94.4076,0.0,8.19231,34.5067,0.0,0.0,-29.7524,106.917,94.6094,48.1487,326.468,43.1542,331.844,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.678,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:12:00,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,18.022,24.2735,28.2784,94.6032,129.377,98.2173,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,10.6532,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,39.5299,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.2515,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,28.4799,51.0073,29.7009,47.2222,2.04518,0.335776,1180.88,182.302,1455.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.1067,90.3491,90.653,93.1689,0.0,8.19231,31.7181,0.0,0.0,-34.2311,106.917,94.6094,48.7767,328.331,42.6044,332.8930000000001,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.821,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,425.86300000000006,1209.51
2020-11-20 12:12:05,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.116,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.9121,17.1429,24.2735,29.4506,95.6777,129.377,98.2173,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,46.0012,46.1233,38.2479,38.9805,40.0794,39.5299,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,44.7192,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1178.59,182.302,1462.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.2815,90.4497,89.9813,93.5298,0.0,8.19231,31.7181,0.0,0.0,-42.9521,106.917,94.6094,48.7767,330.111,43.6947,332.8930000000001,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.821,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:12:10,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.5446,17.1429,25.2503,29.4506,96.6544,129.377,97.3382,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,11.2027,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,27.8083,27.1978,27.6862,27.8694,46.6728,44.9023,45.4518,46.1233,38.2479,38.9805,40.0794,38.7973,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.7,182.302,1461.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.0941,92.0595,90.9739,95.1348,0.0,8.19231,31.7181,0.0,0.0,-36.7232,106.917,94.6094,48.7767,331.3230000000001,44.6522,332.26,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:12:15,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,17.1429,25.2503,29.4506,96.6544,129.377,97.3382,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,10.1648,9.73748,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.4518,46.1233,38.2479,38.9805,40.0794,38.7973,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1177.48,182.302,1454.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.489,90.2979,90.9521,95.1398,0.0,8.19231,34.1308,0.0,0.0,-31.3417,106.917,94.6094,48.1021,334.185,44.6522,331.106,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,598.7669999999998,598.264,22.9915,426.391,1209.51
2020-11-20 12:12:20,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.1172,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,17.1429,25.2503,28.5714,95.58,129.377,97.3382,82.4908,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.348,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.4518,46.1233,38.2479,38.9805,40.6288,37.8816,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1174.17,182.302,1458.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.512,93.0247,90.3514,95.1398,0.0,8.19231,34.2412,0.0,0.0,-45.5474,106.917,94.6094,48.1021,336.4480000000001,45.4399,330.4790000000001,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,598.264,22.9915,426.391,1210.06
2020-11-20 12:12:25,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.6667,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,17.1429,25.2503,28.5714,96.4591,130.256,94.7009,80.5372,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,37.8816,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.431,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1178.59,182.302,1460.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.7715,92.3928,91.1079,94.9762,0.0,8.19231,31.7465,0.0,0.0,-51.5216,106.917,94.6094,48.6038,339.361,46.1474,332.566,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,425.779,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,598.264,22.9915,425.334,1210.06
2020-11-20 12:12:30,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,91.6667,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,17.1429,25.2503,28.5714,97.6313,131.526,95.6777,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.1367,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,37.8816,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,37.8816,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1171.95,182.302,1453.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.229,88.3327,91.9728,94.9762,0.0,8.19231,31.7465,0.0,0.0,-79.2754,106.917,94.6094,47.9871,337.1880000000001,46.6793,334.412,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,424.771,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,598.264,22.9915,425.86300000000006,1210.06
2020-11-20 12:12:35,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.2161,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,17.1429,25.2503,28.5714,97.6313,131.526,94.5055,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,37.2711,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,37.8816,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1175.27,182.302,1466.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.229,89.1242,91.2826,94.8915,0.0,8.19231,33.8089,0.0,0.0,-72.2494,106.917,94.6094,47.9871,334.506,46.0575,329.851,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,424.771,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,425.86300000000006,1209.4
