Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:12:40,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.2161,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,18.022,25.2503,27.6923,96.7521,132.601,94.5055,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,37.2711,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,37.8816,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1174.05,182.302,1461.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.747,92.4239,91.9659,93.4446,0.0,8.19231,31.3489,0.0,0.0,-73.6797,106.917,94.6094,47.4585,333.11300000000006,46.1005,325.687,292.903,45.9365,428.752,425.707,424.338,523.736,509.826,599.9630000000002,428.68300000000005,424.771,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,425.86300000000006,1209.4
2020-11-20 12:12:45,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.2161,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,18.022,25.2503,26.7155,96.7521,132.601,96.6544,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,40.2015,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6142,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1178.5,182.302,1459.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.998,91.0062,91.9659,95.1652,0.0,8.19231,34.0362,0.0,0.0,-62.5786,106.917,94.6094,49.226000000000006,331.635,46.8385,322.992,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,425.86300000000006,1208.88
2020-11-20 12:12:50,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.4237,18.022,25.2503,26.7155,96.7521,131.33100000000002,95.6777,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,40.2015,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6142,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.7,182.302,1460.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.6635,90.7457,91.5352,94.6992,0.0,8.19231,33.8754,0.0,0.0,-58.7606,106.917,94.6094,49.7685,329.219,46.6218,323.127,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.964,513.737,599.03,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.92,1209.5
2020-11-20 12:12:55,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,25.2503,27.5946,96.7521,131.33100000000002,96.8498,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,40.2015,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6142,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.79,182.302,1457.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.7923,90.7457,90.6147,94.4268,0.0,8.09341,31.8549,0.0,0.0,-86.1934,106.917,94.6094,50.4827,328.432,46.6704,326.022,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.964,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1210.1
2020-11-20 12:13:00,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,25.2503,28.8645,95.6777,130.256,98.022,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,40.2015,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6142,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1182.98,182.302,1459.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.6961,92.2459,91.1546,93.4984,0.0,8.19231,31.8549,0.0,0.0,-57.8416,106.917,94.6094,50.4827,329.689,46.3239,329.059,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.821,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1210.64
2020-11-20 12:13:05,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,24.3712,27.9853,93.138,130.159,96.7521,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.0195,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,39.652,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6142,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1181.89,182.302,1469.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,6.9535100000000005,98.8461,92.3616,90.6634,94.128,0.0,8.19231,33.281,0.0,0.0,-18.2608,106.917,94.6094,49.081,330.216,46.3239,332.586,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.678,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.92,1211.15
2020-11-20 12:13:10,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,25.4457,27.9853,94.2124,131.136,95.873,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.1648,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,39.652,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,37.6374,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1185.27,182.302,1458.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,1.72735,98.8461,87.9962,91.4429,92.7698,0.0,8.19231,33.984,0.0,0.0,-20.9389,106.917,94.6094,48.4926,332.586,45.617,335.07199999999995,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.3919999999998,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1212.27
2020-11-20 12:13:15,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,25.4457,27.9853,94.2124,131.526,96.0684,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,44.9023,45.5739,46.1233,38.2479,38.9805,40.6288,39.652,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1185.27,182.302,1465.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.695,91.907,91.4338,95.9527,0.0,8.19231,30.9361,0.0,0.0,-53.3768,106.917,94.6094,48.4926,334.5440000000001,44.2099,333.792,292.903,45.9365,428.752,425.707,424.338,523.736,508.824,599.9630000000002,428.68300000000005,424.771,530.248,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1212.87
2020-11-20 12:13:20,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,24.4689,27.9853,95.873,132.69799999999998,97.1429,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,39.652,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1191.83,182.302,1460.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.3736,92.433,89.8124,94.4839,0.0,8.19231,30.9361,0.0,0.0,-41.3575,106.917,94.6094,49.1103,335.186,44.9586,330.061,292.903,45.9365,428.752,425.707,424.338,522.734,508.824,599.9630000000002,428.68300000000005,424.771,529.962,513.737,600.035,407.841,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1213.39
2020-11-20 12:13:25,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.4469,17.0452,23.5897,27.9853,95.873,131.819,97.1429,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,39.0415,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1186.27,182.302,1456.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.016,89.7976,90.5755,94.973,0.0,8.19231,30.9361,0.0,0.0,-29.5839,106.917,94.6094,49.7458,337.215,44.9586,325.45,292.903,45.9365,428.752,425.707,424.338,522.734,508.824,599.9630000000002,428.68300000000005,424.771,529.819,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1214.71
2020-11-20 12:13:30,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.4469,17.9243,23.5897,27.9853,97.7289,131.819,96.0684,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,38.2479,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1185.18,182.302,1454.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.0313,90.5645,89.661,93.375,0.0,8.19231,30.4077,0.0,0.0,-29.9313,106.917,94.6094,49.7458,339.788,46.1886,322.894,292.903,45.9365,428.752,425.707,424.338,522.734,508.824,599.9630000000002,428.68300000000005,424.771,529.6519999999998,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:13:35,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.4701,17.9243,23.5897,27.9853,97.7289,132.991,96.0684,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,11.63,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,38.2479,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1184.11,182.302,1461.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.433,90.5645,91.7249,93.2509,0.0,8.19231,33.2167,0.0,0.0,-38.0811,106.917,94.6094,49.7458,339.85,46.1886,324.367,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,428.68300000000005,424.771,529.509,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:13:40,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.4469,17.9243,23.5897,27.9853,97.7289,132.991,96.0684,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,10.409,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,38.2479,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1184.2,182.302,1460.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.3366,91.2459,91.7559,91.899,0.0,8.19231,32.5358,0.0,0.0,-36.0841,106.917,94.6094,50.3343,339.3180000000001,46.7646,328.492,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,428.68300000000005,424.771,529.365,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,425.86300000000006,1215.21
2020-11-20 12:13:45,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.4469,17.9243,23.5897,29.2552,97.7289,132.015,96.9475,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,10.2259,10.5311,10.348,10.7753,10.409,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,37.6374,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1182.0,182.302,1454.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.1514,90.2383,90.9394,94.2862,0.0,8.19231,30.3949,0.0,0.0,-61.8467,106.917,94.6094,50.924,339.975,47.3569,332.269,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,428.68300000000005,424.771,529.222,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:13:50,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,17.9243,24.4689,28.3761,96.7521,130.745,96.0684,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,8.94384,10.7753,10.5311,10.348,10.7753,10.409,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.5739,46.1233,38.2479,38.9805,40.6288,37.0879,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.4603,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1183.1,182.302,1457.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.1514,89.1728,91.6499,95.6607,0.0,8.19231,32.846,0.0,0.0,-62.9159,106.917,94.6094,50.924,339.975,48.128,332.214,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,428.68300000000005,424.771,529.222,512.688,600.035,408.852,406.783,517.977,518.382,615.137,406.759,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:13:55,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,17.9243,24.4689,28.2784,96.7521,129.866,98.022,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.409,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.0244,46.1233,38.2479,38.9805,40.6288,37.0879,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,43.3761,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1184.2,181.782,1461.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.8686,91.9397,89.6009,93.4524,0.0,8.19231,32.5745,0.0,0.0,-74.613,106.917,94.6094,51.4643,340.57199999999995,48.2362,329.641,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,428.68300000000005,425.826,529.222,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:14:00,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,17.9243,24.4689,28.2784,95.7753,132.308,98.022,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,41.5446,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,29.2125,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.9,181.782,1455.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.8686,92.8749,90.7547,93.4923,0.0,8.19231,33.1465,0.0,0.0,-75.1213,106.917,94.6094,55.5209,340.57199999999995,49.2065,327.496,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.0790000000002,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:14:05,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,19.6276,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,17.9243,25.348000000000006,28.2784,95.7753,132.308,97.0452,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,41.5446,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1183.1,181.782,1455.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.3241,90.5025,90.7547,94.1867,0.0,8.19231,30.6508,0.0,0.0,-77.6182,106.917,94.6094,56.894,340.57199999999995,49.9676,326.923,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.0790000000002,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,599.317,22.9915,426.391,1215.21
2020-11-20 12:14:10,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,14.9267,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,18.8034,25.348000000000006,28.2784,96.0684,134.261,96.0684,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,40.9341,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1183.19,181.782,1462.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.484,91.6851,90.7022,93.9371,0.0,8.07143,31.3098,0.0,0.0,-95.535,106.917,94.6094,56.2836,339.46,49.1966,328.341,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.0790000000002,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1215.21
2020-11-20 12:14:15,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.326,18.8034,25.348000000000006,27.3016,97.3382,135.14,96.0684,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,40.9341,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.9,181.782,1458.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.6248,91.3784,90.7022,93.9371,0.0,8.07143,30.6542,0.0,0.0,-94.5229,106.917,94.6094,56.2836,338.276,48.2615,329.957,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.222,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1215.21
2020-11-20 12:14:20,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.3028,17.9243,24.4689,27.4969,96.4591,136.02,96.0684,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.49328,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,40.3236,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1180.82,181.782,1460.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.519,90.274,91.593,93.6008,0.0,8.17033,31.0483,0.0,0.0,-86.8575,106.917,94.6094,55.6804,337.421,47.7326,334.26199999999994,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.222,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1214.65
2020-11-20 12:14:25,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,15.8425,20.6654,19.8718,20.116,20.2381,49.1819,17.9243,24.4689,28.5714,95.4823,134.847,96.0684,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.7131,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1179.8,181.782,1463.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.519,91.9221,93.9915,94.5745,0.0,8.17033,34.2991,0.0,0.0,-69.9573,106.917,94.6094,53.7838,340.398,47.7326,338.095,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,512.688,600.035,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1214.03
2020-11-20 12:14:30,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,49.1819,17.9243,24.4689,28.5714,94.4078,134.847,97.7289,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.5922,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.7131,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1177.65,181.782,1458.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.138,90.8706,91.3186,93.7829,0.0,8.17033,32.0367,0.0,0.0,-41.1996,106.917,94.6094,52.7,343.246,48.4476,341.98,292.903,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,512.688,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1214.03
2020-11-20 12:14:35,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,49.1819,18.8034,24.4689,28.1807,94.4078,134.847,97.7289,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.5922,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,38.8584,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.2161,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1179.95,181.782,1459.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,101.834,90.7368,91.3186,93.1232,0.0,8.17033,32.6085,0.0,0.0,-52.2937,106.917,94.6094,52.7,344.6430000000001,47.1133,346.524,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,512.688,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1213.47
2020-11-20 12:14:40,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,49.1819,18.8034,24.4689,28.1807,94.4078,134.847,96.6544,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,10.9585,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,38.8584,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1179.77,181.782,1457.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.667,90.174,90.5273,95.1805,0.0,8.17033,31.8296,0.0,0.0,-37.2035,106.917,94.6094,51.4317,345.776,47.1133,348.205,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,512.688,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1213.47
2020-11-20 12:14:45,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,49.1819,17.7289,24.4689,29.6459,95.3846,135.82399999999998,95.7753,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,38.3089,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1178.58,182.292,1455.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.7132,93.0989,90.7702,93.9966,0.0,8.17033,34.9459,0.0,0.0,-22.2779,106.917,94.6094,51.4317,346.713,46.8886,345.708,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,512.688,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1213.47
2020-11-20 12:14:50,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,48.1074,17.7289,24.4689,29.6459,97.2405,134.847,95.7753,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.1367,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,37.7595,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1175.27,182.292,1461.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9251,92.8987,90.9709,93.3386,0.0,8.17033,35.1713,0.0,0.0,-42.1258,106.917,94.6094,51.4994,347.851,45.8382,340.365,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1212.94
2020-11-20 12:14:55,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,19.6276,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,48.9866,17.7289,24.4689,28.4737,98.2173,132.991,94.7985,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.4701,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,37.21,29.0904,28.3578,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,33.6081,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1179.79,182.292,1456.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.061,92.3964,91.2515,94.1301,0.0,8.17033,32.0383,0.0,0.0,-39.6508,106.917,94.6094,50.9149,347.851,45.3158,337.499,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1212.94
