Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:15:00,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,48.9866,17.7289,24.4689,27.3993,98.2173,132.991,94.7985,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.0195,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,36.3553,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1178.7,182.292,1455.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,101.352,94.1501,90.1535,93.1917,0.0,8.17033,33.0254,0.0,0.0,-72.9192,106.917,94.6094,49.4552,351.741,46.9333,336.189,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.86300000000006,1212.44
2020-11-20 12:15:05,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,48.9866,16.8498,24.4689,28.2784,97.2405,131.722,94.7985,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.569,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1174.25,182.292,1458.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.3144,91.6044,92.075,93.1917,0.0,8.17033,34.537,0.0,0.0,-72.8676,106.917,94.6094,48.7936,353.845,46.9333,336.83,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.86300000000006,1212.44
2020-11-20 12:15:10,96.6117,98.0769,97.6496,98.7485,91.6056,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,16.8498,24.4689,28.2784,96.0684,132.601,94.7985,81.6117,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,11.569,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,47.2222,2.04518,0.335776,1176.39,182.292,1457.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.5054,91.1417,88.9654,92.9791,0.0,8.17033,34.1014,0.0,0.0,-92.9259,106.917,94.6094,48.7936,354.38199999999995,46.9333,334.581,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1211.88
2020-11-20 12:15:15,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,16.8498,23.2967,29.4506,97.3382,133.675,92.9426,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.85959,10.4701,10.5311,10.348,10.7753,12.1184,10.9585,11.2027,54.9756,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,48.2601,2.04518,0.335776,1177.51,182.292,1457.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.5054,91.9159,91.7611,94.3652,0.0,8.17033,32.5187,0.0,0.0,-105.797,106.917,94.6094,48.7936,351.28,47.3857,330.531,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.334,1211.88
2020-11-20 12:15:20,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,16.8498,24.2735,29.4506,96.3614,131.722,94.8962,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,12.1184,10.9585,11.2027,54.4261,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,29.7009,48.2601,2.04518,0.335776,1177.51,182.292,1465.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,101.937,92.4421,92.3684,95.9769,0.0,8.17033,33.0844,0.0,0.0,-106.518,106.917,94.6094,48.0809,347.38699999999994,48.1821,326.6620000000001,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.509,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.334,1211.32
2020-11-20 12:15:25,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.9121,17.7289,24.2735,29.4506,96.3614,131.722,96.0684,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,12.1184,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.3504,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,47.1612,2.04518,0.335776,1175.29,181.202,1464.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.5538,90.1834,91.6018,94.5949,0.0,8.17033,32.5745,0.0,0.0,-74.8562,106.917,94.6094,47.3655,345.446,48.1821,324.4770000000001,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.509,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,406.759,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.334,1211.32
2020-11-20 12:15:30,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.9353,18.9988,23.2967,28.1807,97.2405,132.69799999999998,96.0684,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,12.1184,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,47.1612,2.04518,0.335776,1170.86,181.202,1464.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,100.207,91.6626,90.562,95.293,0.0,8.17033,35.1031,0.0,0.0,-81.3283,106.917,94.6094,47.3655,344.844,48.1821,320.653,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.6519999999998,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.334,1210.8
2020-11-20 12:15:35,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,48.1074,18.9988,24.3712,28.1807,97.2405,131.429,95.873,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.569,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,47.1612,2.04518,0.335776,1169.76,181.202,1462.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,101.318,88.0676,92.2284,95.293,0.0,8.17033,35.2032,0.0,0.0,-81.4505,106.917,94.6094,47.3655,343.111,50.01600000000001,317.973,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.795,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.334,1209.68
2020-11-20 12:15:40,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,15.4762,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,48.9866,18.022,24.3712,28.1807,97.2405,131.429,95.873,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.569,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.0012,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,47.1612,2.04518,0.335776,1169.82,181.202,1465.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.8494,91.8683,91.1345,95.293,0.0,8.17033,35.7264,0.0,0.0,-75.4235,106.917,94.6094,47.4585,340.1330000000001,50.669,318.573,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.914,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1209.17
2020-11-20 12:15:45,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,48.9866,18.022,24.3712,28.1807,97.2405,131.429,95.873,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.569,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,47.1612,2.04518,0.335776,1166.39,181.202,1460.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,98.6467,92.5492,91.3147,93.6158,0.0,8.17033,36.3182,0.0,0.0,-33.8353,106.917,94.6094,47.4585,338.624,50.1127,321.695,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.914,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1208.48
2020-11-20 12:15:50,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,47.5214,18.022,24.3712,29.0598,98.1197,131.429,94.8962,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,9.98169,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,40.6288,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,44.7802,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1165.28,181.705,1459.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,99.6086,90.4866,91.6922,94.3083,0.0,8.17033,35.948,0.0,0.0,-23.0893,106.917,94.6094,46.9177,338.624,49.61,324.8520000000001,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1207.42
2020-11-20 12:15:55,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,47.5214,18.022,24.3712,29.0598,97.0452,130.35399999999998,96.2637,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,44.7802,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1173.06,181.705,1459.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.1206,0.129731,0.0,98.5542,90.4866,90.9321,93.0785,0.0,8.17033,33.2952,0.0,0.0,-11.8901,106.917,94.6094,47.4494,335.86300000000006,49.61,326.791,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,425.86300000000006,1206.88
2020-11-20 12:16:00,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,47.5214,18.022,24.3712,28.1807,97.0452,130.35399999999998,96.2637,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,44.7802,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1175.18,181.705,1456.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,1.72735,100.511,88.01,90.9321,93.977,0.0,8.17033,33.2952,0.0,0.0,-17.9636,106.917,94.6094,46.9453,334.28,49.5362,329.689,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1206.88
2020-11-20 12:16:05,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.3919,20.6654,19.8718,20.116,20.2381,47.5214,18.022,24.3712,28.1807,97.9243,129.28,96.2637,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1175.18,182.326,1470.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,8.73966,101.138,89.9074,90.9321,95.9554,0.0,8.17033,33.1569,0.0,0.0,-12.6785,106.917,94.6094,46.2793,332.861,49.6314,332.1140000000001,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1206.88
2020-11-20 12:16:10,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,15.7814,20.6654,19.8718,20.116,20.2381,47.5214,18.9011,23.3944,27.2039,97.9243,130.549,94.5055,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1172.97,182.326,1477.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,10.5405,99.4553,92.797,91.9567,95.9554,0.0,8.17033,33.7652,0.0,0.0,-29.5402,106.917,94.6094,46.2793,331.381,49.0549,333.224,291.869,45.9365,428.752,425.707,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1206.88
2020-11-20 12:16:15,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,48.4005,18.022,22.4176,27.2039,96.6544,130.549,94.5055,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1170.84,182.326,1474.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,11.1874,100.813,91.7749,91.731,93.9972,0.0,8.17033,35.2568,0.0,0.0,-33.3378,106.917,94.6094,45.6609,330.107,49.0549,333.7519999999999,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1207.4
2020-11-20 12:16:20,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,48.4005,18.022,22.4176,27.2039,96.6544,130.549,95.6777,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8974,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1174.08,182.326,1475.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,11.1874,100.592,91.5694,91.731,94.8256,0.0,8.17033,34.2509,0.0,0.0,-52.9667,106.917,94.6094,46.2793,330.745,47.6868,333.7519999999999,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,530.081,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1207.4
2020-11-20 12:16:25,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,48.4005,17.1429,22.4176,28.083,96.6544,131.722,97.4359,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1175.18,182.326,1470.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,11.1874,100.592,90.0268,90.8331,96.2097,0.0,8.17033,36.093,0.0,0.0,-74.9329,106.917,94.6094,46.2815,333.307,47.1585,330.741,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.938,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1208.49
2020-11-20 12:16:30,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,47.5214,16.2637,22.4176,28.083,96.6544,133.968,98.315,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1175.39,182.326,1467.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,7.11521,98.9636,91.833,91.1357,96.0637,0.0,8.17033,35.8554,0.0,0.0,-88.5585,106.917,94.6094,45.6138,335.616,48.9785,327.348,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.938,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1209.01
2020-11-20 12:16:35,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,47.5214,17.1429,22.4176,29.3529,97.5336,132.796,99.5849,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.85959,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,38.1258,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1178.53,182.326,1460.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.6644,90.433,91.1357,95.1065,0.0,8.17033,33.1782,0.0,0.0,-70.9735,106.917,94.6094,45.6138,336.151,49.7492,325.213,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.795,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1209.6
2020-11-20 12:16:40,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,16.1477,14.6825,20.177,20.4823,20.7265,16.453,20.6654,19.8718,20.116,20.2381,47.5214,17.1429,23.4921,29.3529,97.5336,133.968,98.315,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.31014,10.348,10.5311,10.348,10.7753,11.3248,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,38.1258,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1180.85,182.326,1470.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.6814,92.5765,91.1357,96.153,0.0,8.17033,33.1782,0.0,0.0,-81.735,106.917,94.6094,46.1517,337.221,49.7492,324.692,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.795,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1209.6
2020-11-20 12:16:45,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,14.6825,20.177,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,48.4005,16.2637,23.4921,28.3761,97.5336,132.991,99.2918,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.31014,10.8974,10.5311,10.348,10.7753,10.7753,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,37.4542,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1178.64,182.326,1465.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.6241,92.6776,91.1357,94.079,0.0,8.17033,35.7554,0.0,0.0,-80.2653,106.917,94.6094,46.1517,338.291,51.053,325.45,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.6519999999998,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1210.14
2020-11-20 12:16:50,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,14.6825,20.177,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,48.4005,16.2637,23.4921,29.3529,98.6081,132.991,98.4127,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,9.85959,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,36.7827,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1176.32,182.326,1460.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.7873,90.7165,90.4485,94.079,0.0,8.17033,33.3693,0.0,0.0,-83.2151,106.917,94.6094,44.9308,338.291,51.053,325.974,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.6519999999998,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1210.65
2020-11-20 12:16:55,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,14.6825,20.177,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,48.4005,16.2637,23.4921,29.3529,98.6081,132.112,98.4127,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,36.7827,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.254,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1179.63,182.326,1462.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.4362,93.2011,91.4761,95.1717,0.0,8.17033,35.5935,0.0,0.0,-96.6192,106.917,94.6094,44.3441,334.355,49.6833,326.498,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.509,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.92,1210.65
2020-11-20 12:17:00,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,47.5214,17.1429,23.4921,29.3529,99.8779,131.233,98.4127,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,36.1722,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1184.2,182.326,1463.26,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.282,91.5927,91.6535,94.5145,0.0,8.17033,35.445,0.0,0.0,-71.066,106.917,94.6094,44.3441,329.162,49.6833,327.071,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,511.686,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,604.2130000000002,599.819,600.369,22.9915,426.391,1211.3
2020-11-20 12:17:05,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,19.6276,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,46.1538,17.1429,23.4921,28.3761,97.6313,131.233,98.4127,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,10.7143,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,36.1722,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1182.0,182.326,1462.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.2053,90.2838,91.6689,94.8046,0.0,8.17033,34.9244,0.0,0.0,-31.0319,106.917,94.6094,45.4763,327.12,49.61,326.546,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.365,510.66,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1212.47
2020-11-20 12:17:10,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,46.1538,17.1429,23.4921,27.1062,97.6313,131.233,98.4127,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.61538,9.85959,10.5311,10.348,10.7753,11.2637,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,35.6227,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1184.02,182.326,1457.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.104,90.902,91.6689,94.8046,0.0,8.17033,32.744,0.0,0.0,-44.1944,107.921,94.6094,46.0603,328.8040000000001,49.102,326.546,291.869,45.9365,428.752,426.762,424.338,522.734,507.822,599.9630000000002,427.626,425.826,529.222,510.66,601.087,408.852,406.783,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1212.47
2020-11-20 12:17:15,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.8803,20.6654,19.8718,20.116,20.2381,46.1538,16.1661,22.6129,28.1807,97.6313,133.578,98.4127,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,11.2027,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,41.6056,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1182.93,182.326,1462.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.8013,91.1827,90.3937,96.0454,0.0,8.17033,32.744,0.0,0.0,-39.6378,107.921,94.6094,46.0603,331.106,48.0894,330.795,291.869,45.9365,428.752,426.762,424.338,523.784,507.822,599.9630000000002,427.626,425.826,529.0790000000002,510.66,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1212.99
