Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:17:20,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.3309,20.6654,19.8718,20.116,20.2381,47.326,17.1429,22.6129,28.1807,98.8034,133.578,98.4127,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,10.6532,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,41.6056,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1181.91,182.326,1461.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.7561,88.5563,90.4056,95.3541,0.0,8.17033,35.3226,0.0,0.0,-26.3662,107.921,94.6094,44.4403,334.561,49.4887,333.711,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.936,510.66,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1213.5
2020-11-20 12:17:25,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.326,17.1429,22.6129,28.1807,97.9243,134.457,98.4127,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,10.6532,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,41.6056,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.0452,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.094,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1181.86,182.326,1456.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.579,89.3327,90.2426,94.572,0.0,8.17033,35.2388,0.0,0.0,-12.7815,107.921,94.6094,44.4403,337.414,50.2805,334.241,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.936,510.66,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1214.04
2020-11-20 12:17:30,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,19.6276,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.326,16.2637,22.6129,28.1807,96.5568,131.03799999999998,99.4872,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,40.9951,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,37.5763,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1182.96,182.326,1464.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.214,90.9024,90.6616,94.572,0.0,8.17033,33.3585,0.0,0.0,-32.2264,107.921,94.6094,45.1087,339.761,50.8084,333.64,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.793,510.66,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1214.04
2020-11-20 12:17:35,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.326,16.2637,22.6129,27.2039,96.5568,129.866,98.4127,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,40.3236,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1184.23,182.326,1461.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.2719,90.8568,91.2654,93.6354,0.0,8.17033,31.8672,0.0,0.0,-42.6604,107.921,94.6094,45.1087,342.126,50.2324,331.784,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.625,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1214.58
2020-11-20 12:17:40,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.326,16.2637,21.7338,27.2039,95.6777,131.136,98.4127,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.8132,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.7741,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1180.93,182.326,1466.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.2719,92.1945,89.7613,93.8938,0.0,8.17033,33.7823,0.0,0.0,-58.0627,107.921,94.6094,44.5714,344.909,50.2324,329.44,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.625,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1214.58
2020-11-20 12:17:45,96.6117,98.0769,97.6496,98.7485,92.1551,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.326,16.2637,21.7338,26.1294,95.6777,130.159,99.3895,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.1233,46.1233,38.2479,38.9805,39.1636,39.7741,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1183.05,182.326,1464.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.117,92.8656,92.5981,93.6117,0.0,8.17033,35.1253,0.0,0.0,-71.8793,107.921,94.6094,45.1621,345.446,50.2324,328.351,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1215.16
2020-11-20 12:17:50,96.6117,98.0769,97.6496,98.7485,91.5446,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,48.2051,17.1429,22.6129,25.2503,95.6777,130.159,99.7802,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,39.1636,39.0415,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,27.8083,48.0159,2.04518,0.335776,1180.67,182.326,1459.0,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.117,91.805,91.5457,95.9952,0.0,8.17033,34.3952,0.0,0.0,-94.3476,107.921,94.6094,45.1621,344.912,51.3001,328.964,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:17:55,96.6117,98.0769,97.6496,98.7485,92.3993,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,48.2051,17.1429,22.6129,26.4225,95.6777,130.159,98.8034,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.4518,46.1233,38.2479,38.9805,39.1636,39.0415,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,43.1319,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1181.77,182.326,1458.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.117,91.9948,90.7274,93.784,0.0,8.17033,32.3081,0.0,0.0,-69.4601,107.921,94.6094,45.7037,344.912,51.3001,331.581,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:00,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,17.0635,20.6654,19.8718,20.116,20.2381,46.9353,17.1429,21.6361,26.4225,95.6777,130.256,97.3382,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,38.431,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1183.13,182.326,1455.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,97.7745,91.2655,90.7274,93.702,0.0,8.17033,32.3081,0.0,0.0,-59.6436,107.921,94.6094,46.997,347.247,51.6665,332.106,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:05,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,17.0635,20.6654,19.8718,20.116,20.2381,46.9353,18.022,20.757,26.4225,95.6777,131.526,96.4591,80.7326,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2259,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,38.431,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1184.23,182.326,1462.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9318,92.0634,90.7274,95.8676,0.0,8.17033,32.3081,0.0,0.0,-70.5113,107.921,94.6094,48.7767,345.374,52.4168,332.106,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:10,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.5983,15.232,20.177,20.4823,20.7265,17.0635,20.6654,19.8718,20.116,20.2381,48.3028,18.022,20.757,25.2503,94.7985,131.526,92.7473,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2259,10.5311,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,37.8816,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.2186,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1179.66,182.326,1458.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.4316,91.3592,90.7274,94.3358,0.0,8.17033,32.6587,0.0,0.0,-56.8828,107.921,94.6094,48.7767,345.374,53.5803,330.584,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.339,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:15,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,14.8657,15.232,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,49.1819,18.022,19.7802,25.2503,93.431,131.526,90.7936,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2259,9.79854,10.5311,10.348,10.7753,11.2027,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,37.3321,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1182.96,182.326,1466.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9009,90.6837,90.7274,94.3358,0.0,8.17033,34.6616,0.0,0.0,-56.0887,107.921,94.6094,48.7767,343.9790000000001,53.5803,329.851,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.339,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:20,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,14.3162,15.232,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.3028,18.022,19.7802,26.3248,93.431,132.69799999999998,93.2356,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2259,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,37.3321,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,27.5031,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1181.95,182.326,1462.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9009,91.3395,91.4171,93.3293,0.0,8.17033,34.6616,0.0,0.0,-36.8492,107.921,94.6094,48.2559,343.9790000000001,53.5803,329.851,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.339,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:25,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.3028,18.022,20.757,26.3248,94.4078,132.69799999999998,95.3846,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,36.7216,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.033,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1180.76,182.326,1462.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9009,90.6421,91.2754,93.95,0.0,8.17033,32.636,0.0,0.0,-22.7241,107.921,94.6094,48.2559,344.6430000000001,53.3803,331.581,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.339,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:30,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.3028,18.022,21.7338,27.3016,95.4823,132.69799999999998,95.4823,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,36.1722,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.5824,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1183.05,182.326,1465.63,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.756,86.4873,89.6119,94.4806,0.0,8.17033,31.6004,0.0,0.0,-52.8117,107.921,94.6094,48.9067,344.6430000000001,52.0638,334.751,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.339,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1215.16
2020-11-20 12:18:35,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,48.3028,18.022,22.7106,26.3248,95.4823,130.842,94.1148,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.3907,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.254,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1184.23,182.326,1470.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.1376,90.977,92.7236,93.7619,0.0,8.17033,32.9695,0.0,0.0,-31.6246,107.921,94.6094,48.2559,343.908,50.4961,337.951,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.482,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:40,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,47.4237,18.022,22.7106,26.3248,95.4823,129.963,92.2588,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.254,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1183.13,182.326,1460.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.208,93.8658,90.6907,93.9748,0.0,8.17033,34.4248,0.0,0.0,-19.1489,107.921,94.6094,48.7767,342.571,50.4961,338.541,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.625,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1215.16
2020-11-20 12:18:45,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,47.4237,18.022,22.7106,26.3248,95.4823,130.94,92.2588,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.254,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1177.37,182.326,1462.11,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.409,92.4511,91.4643,93.3391,0.0,8.17033,34.5829,0.0,0.0,-41.4717,107.921,94.6094,48.7767,342.045,51.4349,337.951,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.625,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1215.16
2020-11-20 12:18:50,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,15.6593,20.6654,19.8718,20.116,20.2381,47.4237,18.022,23.5897,26.3248,95.4823,130.94,92.1612,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,11.7521,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,41.9109,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1178.56,182.326,1454.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.096,89.8492,91.9745,93.9774,0.0,8.17033,32.6124,0.0,0.0,-45.7723,107.921,94.6094,50.0154,340.802,54.4453,339.46,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,528.9119999999998,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1214.59
2020-11-20 12:18:55,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,16.2698,20.6654,19.8718,20.116,20.2381,47.4237,17.0452,23.5897,25.4457,95.4823,130.94,89.9145,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.67643,9.79854,10.5311,10.348,10.7753,9.85959,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,41.9109,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1178.47,182.326,1459.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.923,91.8724,90.2839,93.9774,0.0,8.17033,32.6449,0.0,0.0,-39.7758,107.921,94.6094,50.0154,338.767,55.1377,340.9790000000001,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.055,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1214.59
2020-11-20 12:19:00,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,48.6935,17.0452,23.5897,25.4457,95.4823,128.791,88.84,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.0098,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1177.37,182.326,1463.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.779,92.0754,93.3114,96.1537,0.0,8.17033,32.6449,0.0,0.0,-55.1656,107.921,94.6094,48.5247,339.356,56.418,342.1740000000001,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.198,509.658,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1214.08
2020-11-20 12:19:05,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,46.3492,17.0452,23.5897,26.5201,94.2124,128.791,88.9377,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.0098,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1177.37,182.326,1458.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.0003,94.6363,91.9387,92.7312,0.0,8.17033,32.6877,0.0,0.0,-48.9827,107.921,94.6094,48.5247,337.975,55.6688,339.07199999999995,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.341,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1213.53
2020-11-20 12:19:10,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,46.3492,17.0452,23.5897,26.5201,94.2124,129.866,90.3053,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.0098,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1176.26,182.326,1463.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.729,91.0183,90.6279,95.2794,0.0,8.17033,35.6556,0.0,0.0,-62.0414,107.921,94.6094,49.3312,337.975,56.2003,336.333,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.484,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1212.95
2020-11-20 12:19:15,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.2381,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,45.3724,17.0452,24.4689,26.5201,93.3333,130.94,95.2869,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.2637,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.0098,30.1282,51.0073,25.7326,48.0159,2.04518,0.335776,1175.16,182.326,1466.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.4967,93.3196,91.2437,94.655,0.0,8.17033,33.5486,0.0,0.0,-108.831,107.921,94.6094,49.3312,339.153,56.8964,333.625,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.627,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1212.44
2020-11-20 12:19:20,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,46.2515,17.0452,24.4689,26.5201,92.0635,132.21,96.6544,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.0098,30.1282,51.9231,25.7326,48.0159,2.04518,0.335776,1176.35,182.326,1464.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,97.9163,94.6393,91.1838,94.655,0.0,8.17033,35.9766,0.0,0.0,-83.7838,107.921,94.6094,49.3312,340.46,54.9778,332.7290000000001,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.627,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1211.91
2020-11-20 12:19:25,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.2088,20.6654,19.8718,20.116,20.2381,46.2515,18.022,24.4689,26.5201,89.8168,133.968,97.7289,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.348,9.79854,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,41.5446,30.1282,51.9231,25.7326,48.0159,2.04518,0.335776,1174.14,182.326,1461.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.8796,90.1411,92.9007,93.4766,0.0,8.17033,35.9766,0.0,0.0,-51.9241,107.921,94.6094,49.9665,340.46,54.396,335.8119999999999,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.746,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.39
2020-11-20 12:19:30,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,46.2515,18.022,24.4689,26.5201,91.9658,133.968,97.7289,77.0208,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,45.69600000000001,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,41.5446,30.1282,51.9231,25.7326,48.9316,2.04518,0.335776,1175.25,182.326,1459.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,97.991,91.3128,92.9007,92.7026,0.0,8.17033,35.1097,0.0,0.0,-77.3745,107.921,94.6094,51.7003,338.99,53.1236,340.041,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.39
2020-11-20 12:19:35,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,46.2515,18.022,24.4689,27.5946,91.9658,133.968,97.6313,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,11.8742,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1177.37,182.326,1464.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.5955,92.1205,91.9731,94.2402,0.0,8.17033,34.1911,0.0,0.0,-68.9626,107.921,94.6094,51.083,336.832,51.7829,341.28,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.39
