Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:19:40,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.1306,18.022,24.4689,26.4225,92.8449,132.405,97.6313,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,38.37,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1178.47,182.326,1462.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.505,90.8096,92.8124,94.8125,0.0,8.17033,33.388000000000005,0.0,0.0,-23.4746,107.921,94.6094,49.244,336.9190000000001,50.935,341.9980000000001,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1211.39
2020-11-20 12:19:45,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,25.348000000000006,26.4225,92.8449,132.405,97.6313,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,40.5678,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.95,182.326,1460.39,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,98.3588,90.7952,91.8996,94.0981,0.0,8.17033,33.9352,0.0,0.0,-13.569,107.921,94.6094,47.6053,338.035,52.3791,341.9980000000001,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1211.39
2020-11-20 12:19:50,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,25.348000000000006,27.5946,94.7009,132.405,96.6544,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.1038,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.16,182.326,1453.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.0113,90.6262,91.8996,96.7716,0.0,8.17033,35.7678,0.0,0.0,-16.7631,107.921,94.6094,47.6053,340.25699999999995,52.392,341.016,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.39
2020-11-20 12:19:55,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,25.348000000000006,28.6691,95.58,133.871,96.6544,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.3297,38.6752,38.7363,40.2625,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1173.03,182.326,1457.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.748,89.9517,91.8996,95.7842,0.0,8.17033,33.9187,0.0,0.0,-38.1862,107.921,94.6094,46.1517,340.915,51.8795,341.016,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.87
2020-11-20 12:20:00,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,24.4689,27.5946,95.58,132.991,95.873,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,38.8584,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.25,182.326,1456.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.498,92.3671,92.5523,93.6198,0.0,8.17033,33.9187,0.0,0.0,-28.242,107.921,94.6094,46.1517,337.866,50.6837,340.35,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:20:05,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,24.4689,26.7155,96.7521,131.819,94.5055,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.5299,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,38.8584,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.16,182.326,1452.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.3938,90.4128,91.0619,95.4378,0.0,8.17033,36.2626,0.0,0.0,-13.8893,107.921,94.6094,46.1517,335.417,50.6837,338.525,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.0319999999998,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1210.29
2020-11-20 12:20:10,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.177,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,24.4689,26.7155,95.873,130.745,92.5519,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,38.9805,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,42.4603,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1177.45,182.326,1461.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,100.002,88.8263,92.4984,94.3962,0.0,8.17033,33.4677,0.0,0.0,-30.1323,107.921,94.6094,45.6138,336.33,49.5627,337.88,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1210.29
2020-11-20 12:20:15,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,24.4689,27.5946,94.1148,130.745,94.8962,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,38.9805,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.1,182.83,1467.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,100.043,91.4323,91.3454,96.0835,0.0,8.17033,33.8703,0.0,0.0,-21.6185,107.921,94.6094,44.2855,337.841,48.9785,339.375,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1210.29
2020-11-20 12:20:20,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,25.4457,28.5714,94.1148,130.745,95.9707,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.348,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,38.37,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1174.08,182.32,1460.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,101.033,91.7373,91.3454,94.7106,0.0,8.17033,33.8703,0.0,0.0,-31.5193,107.921,94.6094,43.6562,340.776,50.935,340.024,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:20:25,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,25.4457,27.3016,94.1148,129.28,95.9707,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,38.37,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1174.11,182.32,1474.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4964,99.5125,92.4525,91.3454,94.7106,0.0,8.17033,35.314,0.0,0.0,-51.3643,107.921,94.6094,44.4403,338.9290000000001,52.2649,339.111,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1210.29
2020-11-20 12:20:30,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,26.3248,27.3016,94.1148,130.64700000000002,96.6544,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,37.3932,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.19,182.32,1469.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4964,100.154,93.0984,92.9581,94.7187,0.0,8.17033,35.9226,0.0,0.0,-59.3694,107.921,94.6094,45.1133,335.9790000000001,52.2649,335.78,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:20:35,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.1306,17.9243,26.3248,27.3016,94.1148,131.624,95.58,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,37.3932,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1177.4,182.32,1471.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4082,100.484,90.6737,91.0766,94.1544,0.0,8.17033,36.6471,0.0,0.0,-65.5275,107.921,94.6094,45.791,331.1090000000001,52.8884,330.166,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1210.29
2020-11-20 12:20:40,96.6117,98.0769,97.6496,98.7485,91.4835,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2991,20.4823,20.7265,15.9646,20.6654,19.8718,20.116,20.2381,47.1306,17.9243,25.1526,28.4737,95.1893,129.475,93.138,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,37.3932,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1176.21,182.32,1460.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.5744,91.4024,92.4448,94.7825,0.0,8.17033,33.0912,0.0,0.0,-43.0486,107.921,94.6094,46.3314,330.4790000000001,52.2006,325.332,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,529.889,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:20:45,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.1306,17.0452,24.1758,29.6459,94.3101,129.475,94.1148,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,36.8437,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1177.4,182.32,1459.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.4577,90.2001,91.4602,94.8507,0.0,8.17033,33.0911,0.0,0.0,-61.6329,107.921,94.6094,47.0495,331.159,52.2006,322.732,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.008,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,424.805,1210.29
2020-11-20 12:20:50,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.1538,17.0452,23.199,29.6459,95.2869,129.475,91.6728,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,9.85959,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,35.7448,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.19,182.32,1463.28,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.9709,91.6954,91.4602,95.8047,0.0,8.07143,32.5821,0.0,0.0,-71.005,107.921,94.6094,47.0495,333.999,52.2006,324.952,291.869,45.9365,428.752,426.762,424.338,523.784,508.871,599.9630000000002,427.626,425.826,530.151,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:20:55,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.177,18.2173,22.3199,29.6459,95.2869,130.35399999999998,93.7241,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,10.348,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,35.7448,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.87,182.32,1457.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.8147,90.4536,90.5651,94.6202,0.0,8.07143,36.5643,0.0,0.0,-57.2365,107.921,94.6094,47.0495,336.096,52.3154,330.217,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.294,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:21:00,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.177,18.2173,22.3199,28.7668,94.2124,129.084,95.4823,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,35.7448,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.98,182.32,1463.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.2036,92.3139,91.2258,94.5721,0.0,8.18132,36.5643,0.0,0.0,-32.53,107.921,94.6094,48.6836,336.862,52.3154,334.63699999999994,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.437,510.707,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.29
2020-11-20 12:21:05,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,45.177,18.2173,23.199,27.79,94.2124,129.28,97.9243,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,35.1343,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.0244,45.8791,38.6752,38.7363,39.591,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.89,182.32,1458.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,97.8261,89.2849,91.175,94.6741,0.0,8.18132,34.409,0.0,0.0,-33.3877,107.921,94.6094,50.2376,334.677,51.5835,337.44699999999995,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.58,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1210.29
2020-11-20 12:21:10,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,46.2515,18.2173,23.199,28.6691,95.0916,130.94,97.9243,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,10.5311,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.0415,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.0965,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1174.08,182.32,1465.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.1732,90.3632,91.5262,95.1183,0.0,8.18132,35.6898,0.0,0.0,-42.6586,107.921,94.6094,50.2376,331.166,51.5835,341.06699999999995,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.58,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1209.76
2020-11-20 12:21:15,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.514,20.6654,19.8718,20.116,20.2381,47.1306,18.2173,23.199,28.6691,94.2124,131.819,97.0452,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,38.4921,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.6459,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.87,182.32,1460.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.6717,88.3556,91.2668,94.7089,0.0,8.18132,37.4238,0.0,0.0,-42.004,107.921,94.6094,51.7344,329.11,50.2805,343.51199999999994,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1209.76
2020-11-20 12:21:20,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,23.199,26.1294,96.4591,132.796,95.1893,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3675,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,37.9426,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.6459,34.768,34.768,38.3089,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.6325,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.98,182.32,1458.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.125,91.0451,89.9974,94.5739,0.0,8.18132,38.7079,0.0,0.0,-13.1278,107.921,94.6094,51.7344,332.905,49.4682,343.51199999999994,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,425.826,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1209.76
2020-11-20 12:21:25,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.9866,17.2405,23.199,26.1294,97.3382,132.69799999999998,94.2124,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,45.8181,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.6459,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1169.73,182.32,1459.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.8916,92.8874,91.6059,93.4822,0.0,8.18132,42.5279,0.0,0.0,-8.73174,107.921,94.6094,50.3996,337.54,49.4682,340.0080000000001,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.86300000000006,1209.76
2020-11-20 12:21:30,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,23.199,27.3993,97.3382,132.69799999999998,95.1893,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,45.8181,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.8291,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1170.88,182.32,1470.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.7873,91.8938,90.4259,95.8662,0.0,8.18132,43.792,0.0,0.0,-22.9434,107.921,94.6094,49.7306,338.19199999999995,47.9851,338.2990000000001,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,427.626,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,425.334,1210.34
2020-11-20 12:21:35,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,23.199,27.3993,96.0684,133.871,96.1661,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,45.2686,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.4115,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.8291,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1170.88,182.32,1463.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.7873,91.8938,91.4206,96.6521,0.0,8.18132,40.3116,0.0,0.0,-32.8915,107.921,94.6094,49.7306,339.584,47.1063,335.86300000000006,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1210.34
2020-11-20 12:21:40,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.2381,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,24.0781,27.3993,94.8962,132.796,96.1661,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.9609,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.8291,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.81,182.32,1464.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.736,89.4518,90.8329,93.8886,0.0,8.18132,42.2736,0.0,0.0,-27.1328,107.921,94.6094,50.403,341.714,46.2309,333.1690000000001,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,599.9630000000002,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.0
2020-11-20 12:21:45,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,24.9573,28.2784,93.8217,131.917,97.1429,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.81,182.32,1476.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,1.72735,99.4171,93.774,91.0088,94.3336,0.0,8.18132,42.9241,0.0,0.0,-45.331,107.921,94.6094,49.823,341.32,45.707,331.426,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1211.53
2020-11-20 12:21:50,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.0098,17.2405,24.9573,28.2784,94.7009,131.917,97.1429,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.61538,9.79854,10.5311,10.348,10.7753,11.6911,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1175.13,182.32,1476.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4964,99.4171,89.7965,90.3226,95.2502,0.0,8.18132,40.1037,0.0,0.0,-50.6923,107.921,94.6094,49.823,341.25699999999995,45.707,328.694,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1211.53
2020-11-20 12:21:55,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,49.2796,18.4127,24.9573,29.6459,95.58,133.187,98.022,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.7143,9.79854,10.5311,10.348,10.7753,11.1416,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,38.3089,51.2515,51.7399,50.9463,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.83,182.32,1481.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4964,100.15,89.1719,91.8567,95.0472,0.0,8.18132,40.7793,0.0,0.0,-42.0755,107.921,94.6094,50.3544,342.649,45.0928,325.926,291.869,45.9365,428.752,426.762,424.338,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.391,1212.1
