Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:22:00,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,48.3028,17.5336,24.9573,28.5714,95.58,134.554,98.022,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,10.1648,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1168.48,182.32,1480.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,10.4964,99.4571,91.2423,92.5102,94.3786,0.0,8.082419999999999,42.602,0.0,0.0,-51.8823,107.921,94.6094,50.3544,342.6430000000001,46.5371,322.561,291.869,45.9365,428.752,426.762,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1212.1
2020-11-20 12:22:05,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,48.3028,18.4127,24.9573,27.6923,95.58,134.554,96.9475,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.46,182.32,1469.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.7832,88.7817,91.4043,93.7767,0.0,8.082419999999999,43.224,0.0,0.0,-24.9625,107.921,94.6094,50.8858,342.6430000000001,45.3557,320.913,291.869,46.9496,428.752,426.762,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1212.1
2020-11-20 12:22:10,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,19.8107,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,47.4237,18.4127,23.199,27.6923,94.6032,135.82399999999998,96.9475,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2259,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.81,182.32,1466.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,100.174,89.7877,92.0321,93.7767,0.0,8.082419999999999,40.492,0.0,0.0,-44.1945,107.921,94.6094,52.0345,340.1790000000001,45.9257,320.913,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,605.266,599.819,600.369,22.9915,426.92,1212.1
2020-11-20 12:22:15,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,19.8107,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,47.4237,18.4127,23.199,28.5714,95.4823,134.457,96.9475,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,10.7753,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1169.59,182.32,1459.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.8714,91.6643,91.0787,93.9495,0.0,8.18132,41.8503,0.0,0.0,-24.9697,107.921,94.6094,52.8261,336.773,45.2104,320.26,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,599.819,600.369,22.9915,426.391,1212.1
2020-11-20 12:22:20,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,47.4237,18.4127,23.199,29.4506,96.3614,131.917,96.9475,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.73748,10.348,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.44,182.32,1472.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.8839,89.84100000000002,91.0102,94.5601,0.0,8.18132,41.2086,0.0,0.0,-42.0869,107.921,94.6094,52.8261,329.851,43.6692,319.134,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1212.1
2020-11-20 12:22:25,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,47.4237,18.4127,23.199,29.4506,96.3614,132.991,95.873,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,9.98169,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.768,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1165.23,182.32,1467.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.8839,93.3495,91.0102,93.1803,0.0,8.18132,43.0911,0.0,0.0,-20.4458,107.921,94.6094,53.3553,325.8520000000001,41.1881,318.6140000000001,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1211.6
2020-11-20 12:22:30,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,48.3028,18.4127,23.199,28.5714,96.3614,132.991,97.0452,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.2796,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1168.57,182.32,1474.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.2956,90.4035,91.0102,93.6949,0.0,8.18132,42.7432,0.0,0.0,-31.7145,107.921,94.6094,52.7346,325.969,41.1881,318.6140000000001,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,408.852,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1211.09
2020-11-20 12:22:35,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.8193,20.6654,19.8718,20.116,20.2381,49.1819,17.3382,23.199,27.3993,96.3614,132.112,99.9756,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,33.7302,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1164.03,182.32,1466.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.9044,91.1627,90.919,94.5303,0.0,8.18132,42.2483,0.0,0.0,-29.0395,107.921,94.6094,51.4173,327.981,42.9484,319.957,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1211.09
2020-11-20 12:22:40,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,49.1819,17.3382,23.199,27.3993,96.3614,130.549,99.9756,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,28.2357,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,39.3468,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1165.14,182.32,1461.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.9044,90.2814,91.6421,94.411,0.0,8.18132,42.1127,0.0,0.0,-16.5918,107.921,94.6094,50.2341,329.225,43.4597,319.957,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,425.86300000000006,1210.47
2020-11-20 12:22:45,96.6117,98.0769,97.6496,98.7485,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.232,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,49.1819,17.3382,23.199,26.4225,96.3614,130.549,98.7057,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,54.4872,56.0134,53.9988,55.5861,28.3578,27.1978,28.2357,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,38.7973,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1169.7,182.32,1466.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.5823,90.702,90.1091,94.411,0.0,8.18132,45.4849,0.0,0.0,-6.40375,107.921,94.6094,50.2341,329.225,44.0304,320.653,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,428.633,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,425.86300000000006,1209.91
2020-11-20 12:22:50,96.6117,98.0769,97.6496,98.199,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,14.6825,19.6886,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,49.1819,18.2173,23.199,27.79,97.2405,129.67,98.7057,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,28.2357,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,38.2479,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.49,181.792,1467.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,100.183,89.3349,92.0908,93.6668,0.0,8.18132,44.6312,0.0,0.0,-24.1185,107.921,94.6094,50.2341,329.225,44.7378,324.571,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,425.86300000000006,1209.91
2020-11-20 12:22:55,96.6117,98.0769,97.6496,98.199,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,49.1819,18.2173,23.199,29.8413,97.2405,129.67,98.7057,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,46.3065,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.8791,45.9402,45.6349,45.8791,38.6752,38.7363,37.6984,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1170.74,181.792,1474.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,8.75436,101.043,92.0376,91.9447,94.6611,0.0,8.18132,43.0911,0.0,0.0,-20.5303,107.921,94.6094,49.6792,329.225,44.7378,329.6330000000001,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1210.42
2020-11-20 12:23:00,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.3028,18.2173,22.3199,30.9158,96.3614,130.549,97.8266,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.2259,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,45.757,46.1233,38.2479,38.9805,39.1636,39.8352,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1168.51,181.792,1469.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.7022,92.8203,90.5198,93.9928,0.0,8.18132,42.5685,0.0,0.0,-50.1519,107.921,94.6094,49.6792,326.284,44.9586,329.36800000000005,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.724,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.391,1210.94
2020-11-20 12:23:05,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.7204,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,47.4237,18.2173,22.3199,29.8413,96.3614,131.526,98.9011,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.6728,45.4518,45.757,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.37,181.792,1467.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.5508,90.7506,91.2317,93.0303,0.0,8.18132,44.6539,0.0,0.0,-80.0635,107.921,94.6094,49.6792,325.45,44.9586,324.973,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.58,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,527.28,606.295,600.871,600.369,22.9915,426.92,1210.94
2020-11-20 12:23:10,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,47.4237,19.0965,22.3199,29.8413,96.3614,132.796,101.343,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1168.6,181.792,1469.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,101.004,93.0445,90.6045,93.7038,0.0,8.18132,45.4955,0.0,0.0,-75.7081,107.921,94.6094,47.9053,326.742,46.4518,321.909,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.58,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1210.94
2020-11-20 12:23:15,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,47.4237,18.1197,23.4921,29.8413,96.3614,133.968,101.343,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,39.2857,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1172.02,181.792,1471.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.2979,91.6097,91.2663,92.8528,0.0,8.18132,45.0701,0.0,0.0,-90.3344,107.921,94.6094,47.9053,328.473,46.6259,321.259,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.58,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1211.56
2020-11-20 12:23:20,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,47.4237,18.1197,23.4921,28.7668,96.3614,132.894,99.3895,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.79854,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1170.82,181.792,1471.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,101.408,90.0548,90.5293,93.7879,0.0,8.18132,45.1536,0.0,0.0,-56.2414,107.921,94.6094,47.9053,331.273,47.4139,321.821,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.58,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1212.18
2020-11-20 12:23:25,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,19.8107,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,23.4921,28.7668,96.3614,131.33100000000002,97.3382,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.85,181.792,1473.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,98.8036,90.6821,89.8379,94.9994,0.0,8.082419999999999,42.7343,0.0,0.0,-44.8688,107.921,94.6094,47.9053,331.802,48.914,322.39,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.437,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1212.18
2020-11-20 12:23:30,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,19.8107,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,23.4921,28.7668,96.3614,130.35399999999998,97.3382,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1173.04,181.792,1471.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.1027,93.2113,91.7962,95.8051,0.0,8.082419999999999,43.5232,0.0,0.0,-47.7491,107.921,94.6094,47.2189,328.584,49.4887,324.356,291.869,46.9496,428.752,427.769,425.393,524.784,508.871,601.014,429.64,424.817,530.437,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1212.74
2020-11-20 12:23:35,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,19.8107,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,23.4921,30.0366,95.4823,130.745,96.3614,80.4396,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.5763,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.8791,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.8291,34.768,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1171.85,181.792,1470.32,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.1027,88.2287,90.5448,95.0547,0.0,8.19231,42.864,0.0,0.0,-17.8014,107.921,94.6094,45.7471,326.857,47.5595,325.974,291.869,46.9496,428.752,427.769,425.393,525.786,508.871,601.014,429.64,424.817,530.294,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1213.27
2020-11-20 12:23:40,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,23.4921,30.0366,96.6544,130.745,96.3614,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.5763,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.46,181.792,1463.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.657,89.37799999999999,91.7405,93.2037,0.0,8.19231,43.4102,0.0,0.0,-5.04907,107.921,94.6094,46.5103,327.595,46.3659,327.071,291.869,46.9496,428.752,427.769,425.393,525.786,508.871,601.014,429.64,424.817,530.151,511.709,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1213.27
2020-11-20 12:23:45,96.6117,98.0769,97.6496,98.199,92.033,92.1551,93.315,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,22.6129,30.0366,96.6544,128.987,97.3382,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,10.5311,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.5763,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.35,181.792,1461.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.657,91.7343,91.4246,94.6173,0.0,8.19231,45.948,0.0,0.0,-21.3481,107.921,94.6094,46.5103,327.397,47.1063,327.75699999999995,291.869,46.9496,428.752,428.777,425.393,525.786,508.871,601.014,429.64,424.817,530.008,510.659,601.087,409.86,407.817,517.977,518.382,615.137,407.817,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1213.27
2020-11-20 12:23:50,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,22.6129,29.0598,96.6544,128.987,97.3382,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.5763,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2894,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,43.3761,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1165.24,181.792,1467.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,46.1065,45.5876,0.129731,0.0,99.6689,89.8136,91.212,94.8357,0.0,8.19231,43.4703,0.0,0.0,-14.704,107.921,94.6094,46.5103,327.9190000000001,45.6203,327.75699999999995,291.869,46.9496,428.752,428.777,425.393,525.786,508.871,601.014,429.64,424.817,529.865,510.659,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1213.27
2020-11-20 12:23:55,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.116,20.2381,47.619,18.1197,22.6129,29.0598,96.6544,131.233,99.8779,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.3858,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.0269,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,45.6349,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.8388,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.38,181.792,1461.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.9657,91.5489,91.212,94.577,0.0,8.19231,42.2423,0.0,0.0,-5.13902,107.921,94.6094,44.6377,331.9980000000001,45.6203,327.75699999999995,291.869,46.9496,428.752,428.777,425.393,525.786,508.871,601.014,429.64,424.817,529.865,510.659,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1212.74
2020-11-20 12:24:00,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,48.5958,18.9988,22.6129,28.1807,97.5336,131.526,100.855,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,9.92064,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,37.0269,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1163.04,181.792,1472.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.76,89.66,91.8322,94.5627,0.0,8.19231,44.8987,0.0,0.0,-4.04859,107.921,94.6094,42.4845,335.657,44.9156,329.333,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,429.64,424.817,529.722,510.659,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,612.836,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1212.14
2020-11-20 12:24:05,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.116,20.2381,48.5958,18.9988,22.6129,28.1807,97.5336,132.991,100.855,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,28.2357,27.8694,46.1233,45.4518,45.2076,46.1233,38.2479,38.9805,39.1636,36.4774,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1162.0,181.792,1471.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.015,91.4582,91.3509,93.6567,0.0,8.19231,43.9512,0.0,0.0,-22.0592,107.921,94.6094,42.4845,338.397,46.0584,330.531,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,429.64,424.817,529.5790000000002,510.659,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1211.02
2020-11-20 12:24:10,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,20.4212,20.4823,20.7265,17.1856,20.6654,19.8718,20.116,20.2381,48.5958,18.1197,22.6129,28.1807,96.4591,132.991,100.855,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,36.4774,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1164.24,181.792,1464.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,99.2496,90.7337,91.3267,94.6522,0.0,8.19231,45.6664,0.0,0.0,-29.3065,107.921,94.6094,41.9728,338.99,48.9016,331.159,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,429.64,424.817,529.5790000000002,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1211.02
2020-11-20 12:24:15,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1709,15.3541,19.8107,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.7167,17.2405,22.6129,28.1807,96.4591,132.991,100.855,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,35.8669,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.38,181.28,1467.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,0.0,100.144,92.234,92.3518,94.6522,0.0,8.19231,44.4505,0.0,0.0,-34.3823,107.921,94.6094,41.9728,336.154,49.4825,330.427,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,429.64,424.817,529.435,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,427.449,1210.5
