Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:24:20,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,14.6215,15.3541,19.8107,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,47.7167,17.2405,22.6129,27.2039,96.4591,132.015,99.9756,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,9.98169,10.5311,10.348,10.7753,11.2637,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,45.9402,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1163.12,181.28,1484.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.5876,0.129731,8.71026,100.837,91.3819,91.4603,96.239,0.0,8.082419999999999,45.1367,0.0,0.0,-70.59899999999998,107.921,94.6094,43.1902,334.9790000000001,49.727,328.432,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,529.2919999999998,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1209.97
2020-11-20 12:24:25,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,14.6215,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.8376,18.1197,22.6129,28.9621,97.3382,132.015,98.6081,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.2637,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,43.3761,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,43.1929,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1165.28,181.28,1488.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,10.4964,100.551,91.1243,91.0065,94.3014,0.0,8.082419999999999,44.9931,0.0,0.0,-79.6965,107.921,94.6094,44.5792,332.487,49.1492,324.216,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,529.149,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.97
2020-11-20 12:24:30,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,16.6972,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.8376,17.2405,23.5897,30.0366,97.3382,130.64700000000002,98.6081,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,41.7277,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1169.81,181.28,1480.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,10.4964,98.9678,90.6093,90.523,95.1453,0.0,8.082419999999999,38.3468,0.0,0.0,-59.7712,107.921,94.6094,46.1052,330.848,50.2341,321.909,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,529.149,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.97
2020-11-20 12:24:35,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,16.0867,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.8376,18.2173,23.5897,30.0366,96.3614,133.578,97.7289,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,41.1172,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,44.2308,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.67,181.28,1461.73,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,1.72735,98.9678,89.0763,92.3635,94.0671,0.0,8.082419999999999,41.1382,0.0,0.0,-57.3938,107.921,94.6094,47.5052,331.43,48.8543,323.895,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,529.006,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.97
2020-11-20 12:24:40,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.0098,17.3382,23.5897,31.1111,97.7289,134.75,98.8034,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.9963,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,40.4457,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,44.2308,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.48,181.28,1469.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,0.0,98.9678,91.5353,90.9535,94.0671,0.0,8.082419999999999,44.0433,0.0,0.0,-56.1647,107.921,94.6094,48.5402,331.966,48.3219,326.632,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,529.006,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:24:45,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.0098,17.3382,23.5897,32.5763,99.0965,133.578,98.8034,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,40.4457,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,46.0012,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1164.17,181.28,1461.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,0.0,98.9678,92.1844,89.943,92.6472,0.0,8.082419999999999,44.0837,0.0,0.0,-66.6887,107.921,94.6094,48.5402,335.05800000000005,47.7432,328.7030000000001,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,528.863,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:24:50,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.0098,17.3382,23.5897,32.5763,98.1197,133.578,99.6825,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,11.4469,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,39.652,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,44.7192,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.7,181.28,1472.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,0.0,100.747,92.6869,90.7468,95.177,0.0,8.082419999999999,41.8802,0.0,0.0,-65.8813,107.921,94.6094,47.8584,334.146,48.4476,333.1690000000001,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,424.817,528.72,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:24:55,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.0098,18.2173,23.5897,30.7204,97.0452,135.82399999999998,98.6081,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,10.1648,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,27.6862,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,39.652,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,44.7192,38.6752,38.7363,38.5531,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,51.4957,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1163.15,181.28,1476.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,0.0,100.682,92.6869,91.1375,93.6937,0.0,8.082419999999999,42.4736,0.0,0.0,-71.8202,107.921,94.6094,46.1517,328.737,49.1966,337.096,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.72,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:25:00,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,19.6886,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.9353,18.2173,23.5897,30.7204,98.1197,136.80100000000002,96.9475,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,10.1648,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,39.652,29.0904,28.9072,28.9683,28.4188,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.801,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.5,181.28,1466.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.4838,45.6395,45.0687,0.129731,5.19675,99.6255,89.8715,91.41,93.6501,0.0,8.082419999999999,44.7947,0.0,0.0,-43.646,107.921,94.6094,45.6104,323.971,50.5713,339.01,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.577,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.44
2020-11-20 12:25:05,96.6117,98.0769,97.6496,98.199,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.9353,18.2173,22.7106,29.8413,98.1197,133.871,99.0965,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.4701,10.5922,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.9756,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,39.652,29.0904,28.9072,28.9683,28.9683,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.2515,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.53,181.28,1463.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.0687,0.129731,0.0,100.239,89.8084,90.4195,94.4985,0.0,8.082419999999999,41.6795,0.0,0.0,-36.3799,107.921,94.6094,45.6104,322.351,51.683,338.44199999999995,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.434,509.657,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:25:10,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,46.9353,18.2173,21.8315,29.8413,99.3895,134.75,101.05,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.4701,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.2637,54.4261,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.2076,45.3907,38.2479,38.9805,39.1636,39.1026,29.0904,28.9072,28.9683,28.9683,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1166.53,180.771,1473.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.0687,0.129731,0.0,99.964,92.2512,91.2747,95.252,0.0,8.082419999999999,42.1677,0.0,0.0,-18.6686,107.921,94.6094,45.6104,323.492,51.7829,338.97,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.434,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.44
2020-11-20 12:25:15,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.1074,17.3382,21.8315,29.8413,100.269,135.82399999999998,100.073,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.5531,29.0904,28.9072,28.9683,28.9683,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.094,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1167.65,180.771,1464.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.685,87.3459,90.8171,94.9534,0.0,8.082419999999999,42.3235,0.0,0.0,-40.5108,107.921,94.6094,46.3263,326.146,51.7829,339.62,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,430.135,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1209.44
2020-11-20 12:25:20,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,49.2796,17.3382,21.8315,29.8413,100.269,134.945,99.1941,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.0427,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.0037,29.0904,28.9072,28.9683,28.9683,45.3297,45.9402,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1164.22,180.771,1468.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.082,92.429,90.4801,93.8648,0.0,8.082419999999999,44.2251,0.0,0.0,-39.8597,107.921,94.6094,46.8604,329.576,51.7829,337.915,291.869,47.9709,428.752,428.777,426.401,525.786,508.871,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1209.44
2020-11-20 12:25:25,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,14.8046,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,48.3028,18.2173,21.8315,29.8413,100.269,136.02,100.269,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.0037,29.0904,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.9316,2.04518,0.335776,1165.5,180.771,1467.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.2191,92.9743,91.4804,96.5536,0.0,8.082419999999999,38.4738,0.0,0.0,-40.7616,107.921,94.6094,47.9284,331.4890000000001,51.1133,334.111,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1209.44
2020-11-20 12:25:30,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.293,14.8046,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,47.2283,18.2173,21.8315,29.8413,100.269,136.996,101.343,82.7839,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.0037,29.0904,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.8388,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,47.6496,2.04518,0.335776,1167.65,180.771,1462.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.9485,89.43700000000003,91.0508,94.477,0.0,8.18132,43.7557,0.0,0.0,-35.8808,107.921,94.6094,47.9284,332.76199999999994,51.201,330.163,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1208.29
2020-11-20 12:25:35,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,14.6825,14.8046,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,47.2283,18.2173,21.8315,30.8181,98.8034,136.02,101.245,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7753,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,37.4542,28.5409,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,47.6496,2.04518,0.335776,1166.5,180.771,1471.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.2132,91.1686,91.0508,94.9156,0.0,8.18132,39.0522,0.0,0.0,-23.855,107.921,94.6094,48.6038,333.88,50.5006,327.744,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1208.29
2020-11-20 12:25:40,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,14.6825,15.3541,19.7497,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.2283,17.3382,20.9524,29.6459,96.3614,136.02,99.1941,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,37.4542,28.5409,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,47.6496,2.04518,0.335776,1163.15,180.771,1466.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.15,90.5396,92.0682,94.0603,0.0,8.18132,42.8113,0.0,0.0,-66.2371,107.921,94.6094,49.8942,336.064,49.7975,327.219,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1208.29
2020-11-20 12:25:45,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,16.453,15.3541,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.2283,17.3382,20.9524,29.6459,94.9939,136.02,98.9011,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,36.9048,28.5409,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1166.52,181.275,1468.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.2702,91.3837,91.3465,93.855,0.0,8.18132,39.6723,0.0,0.0,-68.7433,107.921,94.6094,49.8942,337.069,49.5034,329.63699999999994,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1207.67
2020-11-20 12:25:50,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,16.453,15.3541,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.2283,17.3382,22.7106,30.525,94.9939,136.02,98.9011,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,10.7143,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,37.6984,28.5409,28.9072,28.9683,28.9683,45.3297,44.9634,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1170.98,181.275,1466.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.4304,91.8994,92.0716,95.733,0.0,8.18132,39.1981,0.0,0.0,-94.1286,107.921,94.6094,48.5247,336.42,50.2594,331.586,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1207.67
2020-11-20 12:25:55,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.6593,15.3541,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,45.8608,18.2173,22.7106,30.525,92.8449,136.899,98.9011,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.8364,10.9585,11.3248,55.0366,56.0134,53.9988,55.5861,28.3578,27.7473,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,40.1404,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1170.98,181.275,1465.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.305,91.7703,92.0716,93.752,0.0,8.082419999999999,40.2378,0.0,0.0,-86.6706,107.921,94.6094,47.8116,336.42,50.7955,333.391,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1207.67
2020-11-20 12:26:00,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.6593,15.3541,20.2991,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,45.8608,18.2173,22.7106,29.6459,93.9194,138.364,98.022,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,8.76068,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.3248,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,40.1404,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1169.87,181.275,1466.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.8658,92.9043,90.5038,94.3409,0.0,8.082419999999999,39.1645,0.0,0.0,-30.0715,107.921,94.6094,49.0329,333.027,50.7955,334.735,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1208.19
2020-11-20 12:26:05,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.6593,15.3541,20.2991,20.4823,20.7265,15.9035,20.6654,19.8718,20.116,20.2381,47.7167,18.2173,22.7106,29.6459,96.3614,138.364,98.022,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.3248,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,40.1404,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1166.45,181.275,1464.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.7443,89.8882,90.4171,93.9077,0.0,8.082419999999999,41.551,0.0,0.0,-63.9365,107.921,94.6094,50.1135,331.802,48.9191,335.38199999999995,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1208.19
2020-11-20 12:26:10,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.6593,15.3541,20.2991,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.7167,18.2173,21.8315,30.7204,97.3382,136.41,98.022,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.3248,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,40.1404,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1172.09,181.275,1472.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,97.8747,91.0165,91.1728,93.4931,0.0,8.082419999999999,44.1173,0.0,0.0,-61.2112,107.921,94.6094,50.974,330.532,48.33600000000001,335.38199999999995,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.1469999999998,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,534.15,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1208.85
2020-11-20 12:26:15,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.6593,15.3541,20.2991,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,48.6935,18.2173,21.8315,30.7204,98.4127,135.14,100.366,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.1416,10.9585,11.3248,55.0366,56.0134,53.9988,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,39.4078,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,16.2088,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1172.18,181.275,1471.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.529,92.3498,91.1728,92.2668,0.0,8.082419999999999,43.0971,0.0,0.0,-48.8732,107.921,94.6094,50.974,328.533,47.4958,334.6,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.49
2020-11-20 12:26:20,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.2991,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,48.6935,18.2173,21.8315,29.3529,98.4127,131.624,100.366,82.9792,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.1416,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,39.4078,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,34.4017,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1173.28,181.275,1464.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.4627,91.7317,91.1728,94.2463,0.0,8.082419999999999,42.4777,0.0,0.0,-25.349,107.921,94.6094,50.974,328.533,47.4958,335.186,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1210.1
2020-11-20 12:26:25,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,19.7497,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,48.6935,17.3382,21.8315,29.3529,97.3382,130.64700000000002,100.366,81.8071,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,28.2967,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.8584,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1172.18,181.275,1464.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.308,92.0748,91.911,93.5533,0.0,8.082419999999999,42.4777,0.0,0.0,-27.2289,107.921,94.6094,50.3343,329.168,48.0809,335.9480000000001,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1211.31
2020-11-20 12:26:30,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.8144,17.3382,21.8315,29.3529,96.3614,131.526,99.4872,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,10.5311,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.7473,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.1868,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.8877,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1167.73,180.765,1463.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.3526,92.5712,91.1313,92.6852,0.0,8.082419999999999,41.0154,0.0,0.0,-15.4442,107.921,94.6094,50.3343,330.269,48.7936,335.9480000000001,291.869,47.9709,428.752,428.777,426.401,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1211.31
2020-11-20 12:26:35,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.8144,17.3382,21.8315,29.3529,96.3614,129.28,96.9475,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,11.0195,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.7473,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.1868,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,41.5446,28.2357,51.9231,25.7326,48.199,2.04518,0.335776,1173.2,180.765,1467.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.3546,91.723,91.1313,91.6843,0.0,8.19231,40.5463,0.0,0.0,-28.4856,107.921,94.6094,50.3343,330.9,48.0215,336.596,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.29,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.334,1211.31
