Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:26:40,96.6117,98.0769,97.6496,97.6496,92.033,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.116,20.2381,47.8144,17.3382,21.8315,30.232,97.7289,128.4,97.8266,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.49328,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.4518,45.8791,45.3907,38.2479,38.9805,39.1636,38.1868,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1168.79,180.765,1466.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.649,90.9154,90.3857,93.7331,0.0,8.19231,39.1565,0.0,0.0,-21.8982,107.921,94.6094,49.8203,328.898,48.0215,337.454,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.409,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,425.86300000000006,1211.31
2020-11-20 12:26:45,96.6117,98.0769,97.6496,97.6496,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.0256,20.6654,19.8718,20.116,20.2381,47.8144,17.3382,21.8315,30.232,98.6081,128.4,97.8266,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.49328,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,44.9023,45.8791,45.3907,38.2479,38.9805,39.1636,37.6374,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1169.9,180.765,1459.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.752,90.8904,91.7111,93.8045,0.0,8.19231,40.0234,0.0,0.0,-19.8146,107.921,94.6094,50.994,329.529,46.5933,337.987,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.409,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,533.745,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1211.31
2020-11-20 12:26:50,96.6117,98.0769,97.6496,97.6496,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.8144,17.3382,20.8547,29.3529,98.6081,129.475,97.8266,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.49328,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,44.9023,45.8791,45.3907,38.2479,38.9805,39.1636,37.0879,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.6752,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1167.67,180.765,1466.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.131,90.6642,91.7111,94.2607,0.0,8.19231,40.9281,0.0,0.0,-35.7491,107.921,94.6094,51.7003,333.5019999999999,46.86600000000001,338.724,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.552,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1211.31
2020-11-20 12:26:55,96.6117,98.0769,97.6496,97.6496,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.3382,20.8547,29.3529,98.6081,130.452,97.8266,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.49328,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,44.9023,45.8791,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1166.65,180.765,1467.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.7034,90.9026,92.5055,93.3342,0.0,8.19231,40.5192,0.0,0.0,-50.7092,107.921,94.6094,51.7003,335.001,46.86600000000001,340.852,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.552,508.655,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1210.77
2020-11-20 12:27:00,96.6117,98.0769,97.6496,97.6496,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,48.6935,17.3382,20.8547,28.4737,98.6081,129.57299999999998,98.9988,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.1416,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,44.9023,45.8791,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1166.56,180.765,1467.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.6047,90.9393,91.0232,91.7361,0.0,8.09341,42.5395,0.0,0.0,-64.1748,107.921,94.6094,50.1135,336.182,47.6252,344.11,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.695,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,427.449,1210.23
2020-11-20 12:27:05,96.6117,98.0769,97.6496,97.8327,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,49.5726,17.3382,20.8547,28.4737,97.7289,128.596,97.9243,81.7094,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.8791,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1166.56,180.765,1467.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.5111,92.2971,92.3312,94.4579,0.0,8.09341,40.4924,0.0,0.0,-103.041,107.921,94.6094,48.889,337.575,46.7747,345.047,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.839,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1210.23
2020-11-20 12:27:10,96.6117,98.0769,97.6496,98.3822,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.2381,20.2381,49.5726,17.3382,20.8547,28.4737,96.7521,128.694,98.8034,82.9792,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.8791,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1165.45,180.765,1471.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.5,93.0195,91.352,93.4099,0.0,8.09341,42.7847,0.0,0.0,-84.1152,107.921,94.6094,49.5246,340.038,46.1488,345.047,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,528.982,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1210.23
2020-11-20 12:27:15,96.6117,98.0769,97.6496,98.3822,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.116,20.2381,47.619,17.3382,20.8547,28.4737,95.6777,129.67,100.757,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.8791,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.3639,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,33.8523,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1166.56,180.765,1474.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.5973,91.6351,91.5318,93.5566,0.0,8.09341,42.4138,0.0,0.0,-72.5201,107.921,94.6094,48.1068,341.3730000000001,47.6152,343.644,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.125,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1209.73
2020-11-20 12:27:20,96.6117,98.0769,97.6496,97.2222,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,15.1099,15.3541,20.3602,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.619,17.3382,20.8547,27.2039,96.6544,129.67,98.6081,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.3639,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1170.92,180.765,1471.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.412,91.8305,91.2841,92.6465,0.0,8.09341,42.5109,0.0,0.0,-95.4056,107.921,94.6094,47.5519,339.3180000000001,48.1487,340.991,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.268,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,429.128,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1209.73
2020-11-20 12:27:25,96.6117,98.0769,97.6496,98.7485,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,14.5604,15.3541,20.3602,20.4823,20.7265,15.9035,20.6654,19.8718,20.0549,20.2381,47.619,17.3382,20.8547,26.0317,97.8266,130.64700000000002,100.073,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.3639,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,28.2357,51.9231,27.7473,48.199,2.04518,0.335776,1167.67,180.765,1467.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.9329,88.4142,91.1357,93.5214,0.0,8.09341,42.5558,0.0,0.0,-93.201,107.921,94.6094,48.3031,338.19199999999995,48.1357,338.42,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.411,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1209.73
2020-11-20 12:27:30,96.6117,98.0769,97.6496,99.1148,92.5824,92.1551,92.7656,92.8877,16.2698,16.0256,14.5604,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.619,17.3382,20.8547,27.3016,97.8266,131.819,100.073,83.0769,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.9231,27.7473,48.199,2.04518,0.335776,1171.01,180.765,1470.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.8525,91.6647,91.705,94.3483,0.0,8.09341,44.1516,0.0,0.0,-80.7552,107.921,94.6094,50.1867,337.069,48.8373,337.626,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.554,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1210.29
2020-11-20 12:27:35,96.6117,98.0769,97.6496,98.3822,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,14.5604,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.7399,17.3382,20.8547,28.1807,97.8266,132.991,101.245,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.9231,27.7473,48.199,2.04518,0.335776,1171.01,180.765,1472.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.0102,92.5353,92.4692,94.3483,0.0,8.09341,41.9517,0.0,0.0,-58.6222,107.921,94.6094,51.4138,337.746,50.739,340.1790000000001,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.554,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1210.88
2020-11-20 12:27:40,96.6117,98.0769,97.6496,98.3822,93.254,92.1551,92.7656,92.8877,16.2698,16.0256,14.5604,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.7399,17.3382,20.8547,28.1807,97.8266,134.164,100.366,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.9231,27.7473,48.199,2.04518,0.335776,1174.25,180.765,1469.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.4599,91.3411,91.7552,93.8806,0.0,8.09341,43.7651,0.0,0.0,-34.6498,107.921,94.6094,53.7838,336.626,49.6314,341.843,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1211.39
2020-11-20 12:27:45,96.6117,98.0769,97.6496,97.8327,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,14.5604,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.7399,17.3382,20.8547,28.1807,97.8266,134.164,100.366,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.2686,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.0684,27.7473,48.199,2.04518,0.335776,1176.55,180.765,1464.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,99.3885,90.8799,92.6868,93.9821,0.0,8.09341,42.0666,0.0,0.0,-55.952,107.921,94.6094,53.7838,335.889,49.6314,341.843,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,509.704,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1212.59
2020-11-20 12:27:50,96.6117,98.0769,97.6496,97.8327,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,19.6886,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.7399,17.3382,20.8547,28.1807,97.8266,132.601,100.366,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.1258,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.0684,27.7473,48.199,2.04518,0.335776,1175.53,180.765,1462.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,98.7631,89.8812,91.0254,94.6236,0.0,8.09341,42.3208,0.0,0.0,-25.5104,107.921,94.6094,53.2509,335.889,48.914,339.1330000000001,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,510.753,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1213.19
2020-11-20 12:27:55,96.6117,98.0769,97.6496,97.8327,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.7399,17.3382,21.7338,28.1807,96.7521,131.33100000000002,97.9243,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.0684,27.7473,48.199,2.04518,0.335776,1172.21,180.765,1466.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.81,90.502,90.5336,93.8359,0.0,8.09341,44.4034,0.0,0.0,-16.7773,107.921,94.6094,53.2509,336.922,48.914,337.361,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,510.753,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1213.81
2020-11-20 12:28:00,96.6117,98.0769,97.6496,97.8327,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,45.7631,18.2173,21.7338,28.1807,97.6313,133.773,97.9243,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,54.8535,44.8413,42.3993,29.9451,51.0684,27.7473,48.199,2.04518,0.335776,1174.42,180.765,1469.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.103,91.2609,90.5336,92.2767,0.0,8.09341,43.713,0.0,0.0,-7.78552,107.921,94.6094,52.6325,339.11300000000006,48.914,338.095,291.869,47.9709,428.752,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,510.753,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1214.48
2020-11-20 12:28:05,96.6117,98.0769,97.6496,97.8327,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,15.7814,20.6654,19.8718,20.0549,20.2381,45.7631,18.2173,21.7338,27.1062,96.6544,133.773,100.073,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,28.5409,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,53.2662,44.8413,42.3993,29.9451,51.0684,27.7473,48.199,2.04518,0.335776,1175.35,180.765,1469.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.0168,45.6395,45.0687,0.129731,0.0,100.776,90.1557,91.484,94.3972,0.0,8.19231,39.9681,0.0,0.0,-20.8821,107.921,94.6094,52.6325,341.51199999999994,47.6512,339.82199999999995,291.869,47.9709,429.768,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,510.753,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1214.48
2020-11-20 12:28:10,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,17.0024,20.6654,19.8718,20.0549,20.2381,46.8376,18.2173,22.7106,27.1062,94.3101,134.847,98.9011,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,29.0904,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.84,53.2662,44.8413,43.4371,29.9451,52.0452,27.7473,49.2979,2.04518,0.335776,1176.46,180.765,1465.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.4319,45.0168,45.6395,45.5357,0.129731,0.0,99.8692,91.7641,90.5511,91.8188,0.0,8.19231,41.9827,0.0,0.0,-13.8262,107.921,94.6094,53.424,344.176,47.6512,340.427,291.869,47.9709,429.768,428.777,427.456,525.786,507.867,601.014,430.648,425.825,529.697,510.753,601.087,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1214.48
2020-11-20 12:28:15,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,17.0024,20.6654,19.8718,20.0549,20.2381,46.8376,18.2173,22.7106,27.1062,93.3333,135.82399999999998,98.022,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,29.0904,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.4261,44.8413,43.4371,29.9451,53.1441,28.8462,49.2979,2.04518,0.335776,1177.67,183.47,1469.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0028,46.0546,46.1584,46.0546,0.129731,0.0,99.1356,93.2589,92.176,93.2988,0.0,8.19231,40.0544,0.0,0.0,-38.4516,107.921,94.6094,52.7633,344.779,48.4329,341.029,291.869,47.9709,429.768,429.807,427.456,525.786,507.867,601.014,430.648,425.825,529.53,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.391,1214.98
2020-11-20 12:28:20,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,47.8144,18.2173,23.5897,27.9853,94.4078,136.80100000000002,97.0452,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,29.0904,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.2186,34.2186,37.7595,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.4261,44.8413,44.3529,29.9451,53.1441,29.5177,49.2979,2.04518,0.335776,1186.39,186.162,1469.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4698,46.5736,47.1963,46.5736,0.129731,0.0,98.4507,93.1131,91.497,93.8528,0.0,8.19231,39.0292,0.0,0.0,-22.3708,107.921,94.6094,52.7633,340.839,48.4329,340.18,291.869,47.9709,429.768,429.807,427.456,525.786,507.867,601.014,430.648,425.825,529.53,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,426.92,1216.08
2020-11-20 12:28:25,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,47.8144,17.2405,24.4689,27.1062,95.2869,135.727,97.0452,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,46.1233,45.5128,45.69600000000001,45.3907,38.2479,38.9805,39.1636,39.4689,29.0904,28.9072,28.9683,28.9683,45.3297,45.5128,44.9634,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.768,34.2186,38.3089,51.2515,51.7399,50.8852,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,54.4261,44.8413,44.3529,29.9451,53.1441,29.5177,49.2979,2.04518,0.335776,1193.03,187.573,1476.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.4698,46.5736,47.1963,46.5736,0.129731,0.0,98.8209,92.8655,91.9608,95.4268,0.0,8.09341,41.1053,0.0,0.0,-57.7791,107.921,94.6094,52.2094,338.071,49.8433,336.771,291.869,47.9709,429.768,429.807,427.456,525.786,507.867,601.014,430.648,425.825,529.53,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,600.369,22.9915,427.449,1218.16
2020-11-20 12:28:30,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,19.6886,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,47.8144,17.2405,24.4689,28.1807,96.3614,136.80100000000002,98.2173,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.3578,27.1978,27.8694,27.8694,48.13800000000001,45.5128,45.69600000000001,46.0012,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.9683,45.3297,45.5128,45.69600000000001,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,33.6081,34.0354,34.1575,52.1062,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.768,34.2186,38.3089,51.9231,51.7399,51.9841,51.3736,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.525,44.8413,44.3529,29.9451,53.1441,29.5177,49.2979,2.04518,0.335776,1201.63,188.151,1468.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,47.0406,47.1963,47.0406,0.129731,0.0,99.6799,94.0164,90.6025,94.6133,0.0,8.09341,42.1577,0.0,0.0,-57.2743,107.921,94.6094,53.558,337.215,49.8433,334.561,291.869,47.9709,429.768,429.807,427.456,525.786,507.867,601.014,430.648,425.825,529.387,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,427.977,1221.13
2020-11-20 12:28:35,96.6117,98.0769,97.6496,97.2833,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,46.8376,17.2405,25.348000000000006,29.1575,95.2869,137.68,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,9.49328,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,29.0293,27.8083,27.8694,27.8694,46.8559,45.5128,46.8559,46.0012,38.2479,38.9805,39.1636,38.6752,29.0904,28.9072,28.9683,28.9683,45.3297,46.0623,45.69600000000001,45.3297,38.6752,38.7363,38.0037,38.6752,33.9133,34.1575,34.0354,34.1575,52.5946,52.2283,51.9841,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.768,34.2186,38.9194,51.9231,51.7399,51.9841,52.1062,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.525,44.8413,44.3529,29.9451,53.1441,29.5177,49.2979,2.04518,0.335776,1203.79,188.682,1470.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,47.0406,47.1963,47.0406,0.129731,0.0,99.6799,90.4183,91.3368,93.9164,0.0,8.09341,38.5828,0.0,0.0,-28.1237,107.921,94.6094,52.5718,339.788,51.2817,334.038,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,529.244,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,428.506,1224.4
2020-11-20 12:28:40,96.6117,98.0769,97.6496,99.1148,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,48.0098,17.2405,25.348000000000006,29.1575,96.3614,136.11700000000002,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,29.0293,27.8083,27.8694,27.8694,46.8559,46.3065,46.8559,46.0012,38.2479,38.9805,39.1636,38.1258,29.0904,28.9072,28.9683,28.9683,47.5275,46.0623,46.5507,45.3297,38.6752,38.7363,42.1551,38.6752,33.9133,34.1575,34.0354,34.1575,52.5946,52.2283,52.7778,52.5336,38.7973,38.6752,39.0415,38.2479,34.1575,34.768,34.2186,38.9194,51.9231,51.7399,51.9841,52.1062,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.525,44.8413,44.3529,29.9451,53.1441,29.5177,50.2747,2.04518,0.335776,1204.9,189.23,1478.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.9887,47.0406,47.6633,47.0406,0.129731,1.74205,97.7214,90.5157,90.2714,93.9164,0.0,8.09341,41.537,0.0,0.0,-23.6365,107.921,94.6094,52.0256,340.9790000000001,51.984,333.418,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,529.244,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,429.035,1227.29
2020-11-20 12:28:45,96.6117,98.0769,97.6496,99.1148,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,48.8889,17.2405,25.348000000000006,28.083,97.6313,136.11700000000002,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,10.0427,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.8083,27.8694,27.8694,46.8559,46.3065,46.8559,46.0012,38.2479,38.9805,39.1636,38.1258,29.0904,28.9072,28.9683,28.9683,46.7338,46.0623,46.5507,45.3297,38.6752,39.4689,40.0794,38.6752,33.9133,34.1575,34.0354,34.1575,53.2051,52.2283,52.7778,53.2662,38.7973,38.6752,39.0415,38.2479,34.1575,34.768,34.2186,38.9194,52.7778,51.7399,51.9841,52.1062,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.525,44.8413,45.5739,29.9451,53.6935,29.5177,50.2747,2.04518,0.335776,1207.15,189.881,1472.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.0406,47.6633,47.0406,0.129731,8.71026,97.7214,94.4887,90.8981,93.9496,0.0,8.09341,42.1902,0.0,0.0,-17.4974,107.921,94.6094,52.0256,340.9790000000001,51.984,333.418,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,529.101,510.753,600.0319999999998,409.86,407.817,517.977,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,430.092,1230.27
2020-11-20 12:28:50,96.6117,98.0769,97.6496,99.1148,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,48.8889,18.4127,24.4689,27.1062,97.6313,136.11700000000002,98.315,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.2869,10.2869,10.409,10.7753,9.73748,10.6532,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.8083,28.8462,27.8694,48.3822,46.3065,46.8559,46.0012,38.2479,38.9805,39.1636,37.5763,29.0904,29.4567,28.9683,28.9683,46.7338,46.0623,46.5507,45.3297,39.2857,39.4689,38.5531,39.0415,33.9133,34.1575,35.2564,34.707,53.2051,53.2051,52.7778,53.2662,38.7973,38.6752,39.0415,38.2479,34.1575,35.98900000000001,34.2186,38.9194,52.7778,51.7399,51.9841,52.1062,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.525,44.8413,45.5739,29.9451,53.6935,29.5177,50.2747,2.04518,0.335776,1210.41,190.414,1477.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.5595,47.6633,47.5076,0.129731,0.0,98.1603,93.1024,90.9403,94.6118,0.0,8.09341,39.2324,0.0,0.0,-0.110001,107.921,94.6094,52.0256,340.1330000000001,51.984,331.216,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,529.101,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,431.67800000000005,1233.33
2020-11-20 12:28:55,96.6117,98.0769,97.6496,98.5653,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.8193,20.6654,19.8718,20.0549,20.2381,48.8889,19.3895,24.4689,27.1062,96.7521,133.773,98.315,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.18804,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.8083,28.8462,27.8694,47.7717,46.3065,46.8559,46.0012,38.2479,38.9805,39.1636,36.6606,29.0904,29.4567,29.2735,28.9683,46.7338,46.6117,46.5507,45.8791,39.2857,39.4689,38.5531,39.0415,34.9512,34.1575,35.2564,34.707,53.2051,53.7546,52.7778,53.2662,38.7973,38.6752,39.0415,39.1026,34.1575,35.0122,34.2186,38.9194,52.7778,51.7399,52.5946,52.8999,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,56.2576,43.0708,45.5739,29.9451,53.6935,29.5177,50.2747,2.04518,0.335776,1214.61,191.008,1475.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.5076,47.5595,48.1303,47.5076,0.129731,0.0,99.3908,90.5184,90.9403,94.1142,0.0,8.09341,36.5702,0.0,0.0,-1.32186,107.921,94.6094,51.3452,337.915,52.6086,328.119,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,432.207,1236.03
