Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:29:00,96.6117,98.0769,97.6496,98.5653,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.8889,19.3895,25.348000000000006,27.1062,97.6313,132.796,95.7753,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,9.79854,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.8083,28.8462,28.602,47.7717,47.0391,46.8559,46.0012,38.2479,38.9805,39.1636,36.6606,29.0904,29.4567,29.2735,28.9683,46.7338,46.6117,46.5507,46.4286,39.2857,39.4689,38.5531,39.0415,34.9512,34.1575,35.2564,34.707,53.2051,53.7546,52.7778,53.8156,38.7973,39.2857,39.0415,39.1026,34.1575,35.0122,34.2186,38.9194,52.7778,51.7399,52.5946,52.8999,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,56.2576,43.0708,45.5739,29.9451,53.6935,29.5177,50.2747,2.04518,0.335776,1214.61,192.151,1473.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.0785,48.0266,48.5974,47.9747,0.129731,0.0,99.173,91.2738,90.9259,93.4676,0.0,8.09341,41.8036,0.0,0.0,4.05797,107.921,94.6094,49.8175,333.999,53.2598,329.744,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,432.736,1238.93
2020-11-20 12:29:05,96.6117,98.0769,97.6496,98.5653,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.3602,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.8889,19.3895,25.348000000000006,27.9853,97.6313,132.796,95.7753,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,10.9585,10.5311,10.348,10.7753,10.2869,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.8462,28.602,47.7717,47.0391,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.0904,29.4567,29.2735,28.9683,46.7338,46.6117,46.5507,46.4286,39.2857,39.4689,38.5531,39.0415,34.3407,34.1575,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.0122,34.2186,38.9194,52.7778,52.3504,52.5946,52.8999,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,56.2576,43.0708,45.5739,29.9451,53.6935,29.5177,50.2747,2.04518,0.335776,1216.87,192.706,1469.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,48.0785,48.0266,48.0785,47.9747,0.129731,0.0,98.1771,87.8752,91.02,95.2217,0.0,8.09341,42.3434,0.0,0.0,5.79884,107.921,94.6094,48.8279,332.214,53.2598,336.891,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,433.264,1241.51
2020-11-20 12:29:10,96.6117,98.0769,97.6496,98.0159,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.8889,18.5104,25.348000000000006,27.9853,96.4591,133.968,97.9243,83.663,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.8974,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.8462,28.602,47.7717,47.5885,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.0904,29.4567,29.2735,28.9683,47.3443,47.2222,47.1001,46.4286,39.2857,39.4689,38.5531,39.8352,34.3407,34.1575,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.0122,34.2186,38.9194,52.7778,52.3504,52.5946,53.5714,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,55.5861,43.0708,44.1697,29.9451,53.1441,27.381,48.6874,2.04518,0.335776,1214.73,190.109,1473.35,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.0406,46.9368,47.5595,46.9887,0.129731,0.0,100.35,91.7444,90.6305,93.5561,0.0,8.2033,39.1184,0.0,0.0,5.4774699999999985,107.921,94.6094,48.1068,332.214,53.3721,344.912,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,22.9915,433.793,1243.94
2020-11-20 12:29:15,96.6117,98.0769,97.6496,98.0159,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.8144,18.5104,24.3712,27.9853,97.8266,134.457,96.8498,84.9328,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.8974,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.8462,28.602,47.7717,47.5885,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,47.1001,47.0391,39.2857,39.4689,38.5531,39.2857,34.3407,34.1575,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.5006,34.2186,38.9194,52.7778,52.8999,53.9377,53.5714,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,55.5861,41.3614,44.1697,29.9451,53.1441,27.381,48.6874,2.04518,0.335776,1214.73,186.314,1480.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0028,45.8471,46.4698,46.0028,0.129731,0.0,98.964,90.7035,91.4004,93.5561,0.0,8.2033,39.163,0.0,0.0,4.0279099999999985,107.921,94.6094,46.8257,334.677,51.6665,347.514,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,434.322,1245.21
2020-11-20 12:29:20,96.6117,98.0769,97.6496,98.0159,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.8144,17.5336,25.2503,27.9853,97.8266,135.433,96.8498,84.9328,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,10.8974,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.8462,28.602,47.7717,47.5885,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,47.1001,47.0391,39.2857,39.4689,38.5531,39.8962,34.3407,34.1575,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.5006,34.2186,38.9194,52.7778,52.8999,53.9377,53.5714,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,55.5861,41.3614,44.1697,28.1136,53.1441,27.381,48.6874,2.04518,0.335776,1214.75,183.601,1484.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0028,45.8471,45.9509,46.0028,0.129731,0.0,97.8684,91.6207,92.6372,94.3192,0.0,8.2033,39.565,0.0,0.0,2.81566,107.921,94.6094,44.4403,337.987,51.1325,348.3540000000001,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,433.793,1246.31
2020-11-20 12:29:25,96.6117,98.0769,97.6496,98.0159,91.9109,92.1551,92.7656,92.8877,16.2698,16.0256,15.9035,15.3541,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.8144,17.5336,25.2503,28.8645,97.8266,135.727,97.8266,84.0537,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,10.8974,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.8462,28.602,47.7717,47.5885,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,47.1001,47.0391,39.2857,39.4689,38.5531,39.8962,34.3407,34.1575,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.5006,34.2186,38.9194,52.7778,52.8999,52.9609,53.2051,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,55.5861,41.3614,43.0098,28.1136,51.5568,27.381,48.6874,2.04518,0.335776,1210.56,183.04,1487.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0028,45.8471,45.9509,46.0028,0.129731,0.0,98.515,91.6207,91.0853,93.6861,0.0,8.2033,40.4753,0.0,0.0,-0.249928,107.921,94.6094,44.4403,339.771,52.3528,352.9369999999999,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,528.957,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,433.793,1247.61
2020-11-20 12:29:30,96.6117,98.0769,97.6496,98.0159,91.9109,92.1551,92.7656,92.8877,16.2698,16.5751,15.9035,15.3541,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.9866,17.5336,25.2503,28.8645,98.8034,134.847,97.8266,85.5189,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1038,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,29.3956,28.602,47.7717,47.5885,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,46.2454,47.0391,39.2857,39.4689,38.5531,39.8962,34.8901,34.707,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,35.5006,34.2186,38.9194,52.7778,52.8999,52.9609,53.2051,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,43.0098,28.1136,51.5568,27.381,48.6874,2.04518,0.335776,1209.45,183.04,1496.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.0028,45.8471,45.9509,46.0028,0.129731,0.0,99.5182,90.8832,91.7554,94.6685,0.0,8.2033,39.5819,0.0,0.0,-3.40497,107.921,94.6094,46.0612,339.771,52.0851,357.661,291.869,47.9709,429.768,429.807,427.456,525.786,508.892,601.014,430.648,425.825,529.101,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,432.736,1248.17
2020-11-20 12:29:35,96.6117,98.0769,97.6496,98.0159,91.9109,93.3761,92.7656,92.8877,16.2698,17.1245,15.9035,16.0256,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.9866,17.5336,25.2503,28.8645,98.8034,134.847,98.8034,85.5189,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,29.3956,28.602,47.7717,46.7949,46.8559,47.5275,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,46.2454,47.0391,39.2857,39.4689,38.5531,39.8962,34.8901,34.707,35.2564,34.707,54.3651,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.2186,38.9194,52.7778,52.8999,52.9609,53.2051,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,43.0098,28.1136,51.5568,27.381,48.6874,2.04518,0.335776,1201.83,183.04,1504.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.5357,45.8471,45.9509,45.4838,0.129731,0.0,98.3437,90.6493,91.7554,92.227,0.0,8.2033,42.1351,0.0,0.0,-10.9306,107.921,94.6094,47.5519,340.7480000000001,51.5666,358.275,291.869,47.9709,429.768,429.807,427.456,526.811,508.892,601.014,430.648,425.825,529.101,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,432.207,1248.17
2020-11-20 12:29:40,96.6117,98.0769,97.6496,97.4054,91.9109,93.3761,92.7656,92.8877,17.4298,17.1245,16.7582,17.0635,20.2381,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,48.9866,16.6545,24.3712,27.4969,98.8034,134.847,95.4823,84.5421,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.3578,28.602,47.7717,46.7949,46.8559,46.7949,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,47.2222,46.2454,47.0391,39.2857,39.4689,38.5531,39.8962,34.8901,34.707,35.2564,34.707,53.4493,53.7546,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.2186,38.9194,52.7778,52.8999,52.9609,53.2051,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,43.0098,28.1136,51.5568,27.381,48.6874,2.04518,0.335776,1192.23,181.828,1507.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.5357,45.3281,45.9509,45.4838,0.129731,10.4376,100.065,92.084,91.124,94.4683,0.0,8.2033,42.1504,0.0,0.0,-45.3822,107.921,94.6094,47.5519,340.7480000000001,51.5666,355.902,291.869,47.9709,429.768,428.8,427.456,526.811,508.892,601.014,430.648,425.825,529.101,510.753,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,432.736,1246.4
2020-11-20 12:29:45,96.6117,98.0769,97.6496,97.4054,91.9109,93.3761,93.315,92.8877,18.2845,17.8571,16.7582,18.0403,19.6886,20.4823,20.7265,15.5983,20.6654,19.8718,20.0549,20.2381,48.9866,16.6545,24.3712,26.3248,98.8034,134.847,95.0916,83.2723,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,28.4188,28.3578,28.602,47.7717,46.7949,46.8559,46.7949,39.2857,39.5299,39.1636,39.5299,29.6398,29.4567,29.2735,28.9683,47.3443,46.0623,46.2454,46.3065,39.2857,39.4689,38.5531,39.1026,34.8901,34.707,35.2564,34.707,53.4493,53.2051,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.2186,38.9194,52.7778,52.8999,52.9609,53.2051,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,43.0098,28.1136,51.5568,27.381,47.4664,2.04518,0.335776,1187.77,181.293,1509.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.0168,45.3281,45.4319,45.0168,0.129731,10.4376,98.7618,90.767,91.2169,94.4683,0.0,8.2033,42.181,0.0,0.0,-54.3765,107.921,94.6094,48.128,340.7480000000001,49.9687,352.023,291.869,47.9709,429.768,428.8,427.456,526.811,508.892,601.014,430.648,425.825,529.244,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,528.067,528.328,606.295,600.871,599.314,23.1624,431.67800000000005,1243.58
2020-11-20 12:29:50,96.6117,98.0769,97.6496,97.4054,91.9109,93.3761,93.315,92.8877,19.5665,18.4066,17.7961,20.2381,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,48.9866,16.6545,24.3712,25.4457,99.7802,133.871,96.1661,83.2723,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,28.3578,28.602,47.1001,46.7949,46.8559,46.7949,39.2857,39.5299,39.1636,39.5299,29.0293,29.4567,29.2735,28.9683,47.3443,46.0623,46.2454,46.3065,39.2857,39.4689,38.5531,39.1026,34.8901,34.707,35.2564,34.707,53.4493,53.2051,53.4493,53.8156,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.768,38.9194,52.7778,52.8999,52.1062,51.801,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,43.0098,28.1136,51.5568,27.381,47.4664,2.04518,0.335776,1183.29,180.041,1514.55,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.0168,44.8092,45.4319,45.0168,0.129731,10.4376,99.2082,94.3174,92.0725,94.2714,0.0,8.2033,40.209,0.0,0.0,-71.2792,107.921,94.6094,48.128,340.101,48.6809,350.621,291.869,47.9709,429.768,428.8,427.456,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,431.15,1241.48
2020-11-20 12:29:55,96.6117,98.0769,97.6496,97.4054,92.5214,93.3761,93.315,93.6813,20.116,19.3834,19.2002,20.2381,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,49.8657,17.5336,23.3944,25.4457,99.7802,136.50799999999998,97.9243,84.4444,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,28.602,47.1001,46.7949,46.8559,46.7949,38.6142,39.5299,39.1636,39.5299,29.0293,29.4567,29.2735,28.9683,46.7949,46.0623,46.2454,45.757,39.2857,39.4689,38.5531,39.1026,33.9744,34.707,35.2564,34.707,52.8999,53.2051,52.8388,53.2662,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.768,38.9194,52.7778,52.8999,52.1062,52.5946,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,41.5446,28.1136,51.5568,27.381,47.4664,2.04518,0.335776,1182.11,179.395,1509.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.5498,44.8092,44.913,44.4979,0.129731,10.4376,98.2065,91.5819,91.1731,94.264,0.0,8.2033,39.9875,0.0,0.0,-71.7026,107.921,94.6094,48.128,340.101,47.6665,350.017,291.869,47.9709,429.768,428.8,427.456,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,430.092,1238.33
2020-11-20 12:30:00,96.6117,98.0769,97.6496,97.4054,92.5214,93.3761,93.8645,93.6813,20.6654,23.2295,20.0549,20.2381,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,49.8657,17.5336,24.2735,26.8132,101.636,138.364,100.562,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,28.602,47.1001,46.7949,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,29.4567,29.2735,28.9683,46.7949,46.0623,46.2454,45.757,39.2857,39.4689,38.5531,39.1026,33.9744,34.1575,35.2564,34.707,52.8999,53.2051,52.2894,53.2662,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.768,38.9194,52.7778,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,42.5824,28.1136,51.5568,27.381,47.4664,2.04518,0.335776,1179.91,178.13,1513.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.0827,44.8092,44.913,44.4979,0.129731,10.4376,99.0426,91.5168,91.9766,93.6351,0.0,8.2033,42.6067,0.0,0.0,-79.0514,107.921,94.6094,48.128,341.704,47.6116,349.273,291.869,46.9188,429.768,428.8,427.456,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,429.035,1236.35
2020-11-20 12:30:05,96.6117,98.0769,97.6496,97.4054,92.5214,93.3761,93.8645,93.6813,21.337,22.0696,21.1538,22.4969,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,51.0378,18.4127,25.348000000000006,28.2784,102.711,138.364,103.199,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,11.4469,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,28.602,46.5507,46.1233,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,29.4567,29.2735,28.9683,46.7949,46.0623,45.4518,45.757,39.2857,39.4689,38.5531,39.1026,33.9744,34.1575,35.2564,34.707,52.8999,52.6557,52.2894,53.2662,38.7973,39.2857,39.652,39.1026,34.1575,34.9512,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.4737,53.5104,41.3614,42.5824,28.1136,51.5568,27.381,47.4664,2.04518,0.335776,1178.73,178.77700000000004,1501.91,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,44.913,44.4979,0.129731,0.0,98.9925,91.5473,91.9766,93.1666,0.0,8.2033,42.0403,0.0,0.0,-30.6881,107.921,94.6094,46.6793,344.5780000000001,47.0927,347.754,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,429.035,1233.69
2020-11-20 12:30:10,96.6117,98.0769,97.6496,96.8559,92.5214,93.3761,93.8645,93.6813,22.4359,22.0696,21.1538,22.4969,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,51.0378,19.2918,25.348000000000006,29.3529,103.687,138.364,102.32,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,10.9585,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,27.8694,46.5507,46.1233,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,28.663,29.2735,28.9683,46.7949,46.0623,45.4518,45.757,39.2857,39.4689,38.5531,38.5531,33.9744,34.1575,35.2564,34.707,52.0452,52.6557,52.2894,52.7167,38.7973,39.2857,38.3089,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.6813,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1185.26,180.03,1501.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,45.0168,0.129731,0.0,99.6734,91.1159,90.6016,94.0397,0.0,8.2033,42.2519,0.0,0.0,-34.3288,107.921,94.6094,46.6793,345.247,46.5737,345.57199999999995,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,428.506,1232.23
2020-11-20 12:30:15,96.6117,98.0769,97.6496,96.8559,92.5214,93.3761,93.8645,93.6813,23.1075,23.0464,21.8254,22.4969,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,50.1587,19.2918,25.348000000000006,30.3297,102.613,138.364,100.952,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,10.2869,9.67643,10.5311,10.348,10.7753,10.9585,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,27.8694,46.5507,46.1233,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,28.663,28.5409,28.9683,46.7949,45.5128,45.4518,45.757,39.2857,39.4689,38.5531,38.5531,33.9744,34.1575,35.2564,34.707,52.0452,52.6557,52.2894,52.7167,38.7973,39.2857,38.3089,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.6813,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1191.73,180.598,1506.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,45.0168,0.129731,0.0,99.0289,92.4874,91.4929,94.565,0.0,8.2033,42.0365,0.0,0.0,-23.1671,107.921,94.6094,45.4399,345.912,45.5788,341.925,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,529.387,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,617.87,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,428.506,1231.66
2020-11-20 12:30:20,96.6117,98.0769,97.6496,96.8559,92.5214,93.3761,93.8645,93.6813,23.7179,23.7179,23.4127,23.84,20.3602,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,50.1587,19.2918,26.2271,30.3297,102.613,139.341,100.073,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.9585,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,27.8694,46.5507,45.5739,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,45.4518,45.757,39.2857,39.4689,38.5531,38.5531,33.9744,34.1575,35.2564,34.707,52.0452,52.6557,52.2894,52.7167,38.7973,39.2857,39.1026,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.6813,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1190.67,180.598,1500.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,45.0168,0.129731,0.0,98.6094,91.3406,91.4929,93.036,0.0,8.2033,41.7988,0.0,0.0,-34.637,107.921,94.6094,44.2001,346.575,46.1854,335.427,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,529.244,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,428.506,1231.66
2020-11-20 12:30:25,96.6117,98.0769,97.6496,96.8559,92.5214,93.3761,93.8645,93.6813,24.2674,23.7179,23.4127,23.84,20.3602,20.4823,20.7265,15.9646,20.6654,19.8718,20.0549,20.2381,51.0378,19.2918,27.1062,31.4041,101.734,137.582,98.9988,83.4676,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.9585,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,29.0293,27.7473,27.8083,27.8694,46.5507,45.5739,46.4286,46.1233,38.6142,39.5299,39.1636,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,45.4518,45.2076,39.2857,39.4689,38.0037,38.5531,33.9744,34.1575,34.2186,34.707,52.0452,52.6557,51.7399,52.7167,38.7973,39.2857,39.1026,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.6813,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1193.87,179.351,1492.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,45.0168,0.129731,0.0,98.5612,93.1173,90.3431,93.8048,0.0,8.2033,40.8958,0.0,0.0,-47.0101,107.921,94.6094,43.4876,346.575,46.1854,329.379,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,529.101,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.977,1232.16
2020-11-20 12:30:30,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,24.2674,23.7179,23.4127,23.84,19.6886,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,51.0378,18.4127,27.1062,31.4041,101.734,136.703,98.9988,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,10.9585,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.8083,27.8694,46.5507,45.5739,46.4286,45.4518,38.6142,39.5299,39.1636,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,45.4518,45.2076,39.2857,39.4689,38.0037,38.5531,33.9744,34.1575,34.2186,34.707,52.0452,52.6557,51.7399,52.7167,38.7973,38.7363,39.1026,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,52.1062,52.0452,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1197.06,178.748,1499.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,44.9649,44.4979,0.129731,1.74205,99.4282,92.9173,92.1383,94.067,0.0,8.09341,37.5834,0.0,0.0,-77.0432,107.921,94.6094,42.095,345.974,46.187,323.695,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,528.933,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.977,1232.7
2020-11-20 12:30:35,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,24.2674,23.1685,23.4127,23.84,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,51.917,18.4127,26.2271,32.381,100.073,136.703,98.9988,81.514,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.8364,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.8083,27.8694,46.5507,45.5739,45.2686,45.4518,38.6142,38.9194,38.1258,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,45.4518,45.2076,39.2857,39.4689,38.0037,39.2857,33.9744,34.1575,34.2186,34.707,52.0452,52.6557,51.7399,52.7167,38.7973,38.7363,39.1026,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,51.1905,52.0452,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1192.54,178.748,1482.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,44.9649,44.4979,0.129731,0.0,99.4282,92.661,92.181,94.7578,0.0,8.09341,36.9126,0.0,0.0,-65.3885,107.921,94.6094,42.7956,345.974,45.6636,317.194,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,528.79,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1232.7
2020-11-20 12:30:40,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,23.1685,22.558000000000003,23.4127,23.84,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,51.917,19.3895,26.2271,33.3578,99.0965,134.65200000000002,96.7521,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.1648,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.8083,27.8694,46.5507,45.5739,45.2686,45.4518,38.6142,38.9194,38.1258,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,44.9023,45.2076,38.6752,39.4689,38.0037,39.2857,33.9744,34.1575,34.2186,34.707,52.0452,52.6557,51.7399,52.7167,38.7973,38.7363,39.1026,39.1026,34.1575,34.0965,34.768,38.9194,51.9231,52.8999,51.1905,52.0452,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1192.57,178.173,1483.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.2903,44.9649,44.4979,0.129731,0.0,101.644,90.3385,91.1305,94.201,0.0,8.09341,36.1221,0.0,0.0,-62.9387,107.921,94.6094,43.6006,345.31,44.2618,311.025,291.869,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,528.6469999999998,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1232.18
2020-11-20 12:30:45,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,22.0696,22.558000000000003,23.4127,22.3748,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,49.768,19.3895,26.2271,33.3578,95.9707,132.503,97.7289,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.8083,27.8694,46.5507,45.5739,45.2686,45.4518,38.6142,38.9194,38.1258,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,45.5128,44.2918,45.2076,38.6752,38.9194,38.0037,39.2857,33.9744,34.1575,34.2186,34.707,52.0452,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,39.1026,34.1575,34.0965,34.2186,38.37,51.9231,52.8999,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.5568,29.0904,48.5653,2.04518,0.335776,1190.3,177.609,1489.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,44.2903,44.9649,44.4979,0.129731,10.3641,98.7041,91.4663,92.1926,95.4202,0.0,8.09341,36.107,0.0,0.0,-98.7203,107.921,94.6094,44.6738,345.844,44.8668,308.867,292.9240000000001,46.9188,429.768,428.8,426.424,526.811,508.892,601.014,430.648,425.825,528.504,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.391,1231.57
2020-11-20 12:30:50,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,22.0696,21.9475,23.4127,22.3748,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,49.768,19.3895,26.2271,32.381,95.0916,130.256,96.5568,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.2589,27.8694,46.5507,45.5739,45.2686,45.4518,38.0647,38.9194,38.1258,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.6581,38.6752,38.9194,38.0037,38.7363,33.9744,33.486,34.2186,34.707,52.0452,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,34.0965,34.2186,38.37,51.9231,52.8999,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1190.22,177.054,1476.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,44.2903,44.4979,44.4979,0.129731,0.0,99.7258,90.6149,93.3393,93.9307,0.0,8.09341,35.3837,0.0,0.0,-77.6961,107.921,94.6094,45.2545,341.66,46.2837,309.382,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,425.825,528.361,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.391,1230.42
2020-11-20 12:30:55,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,21.2759,21.398000000000003,21.2149,22.3748,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,49.768,18.5104,26.2271,32.381,95.0916,130.256,95.2869,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.73748,9.67643,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,27.2589,27.8694,46.5507,45.0244,45.2686,45.4518,38.0647,38.9194,38.1258,39.5299,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.6581,38.6752,38.9194,38.4921,38.7363,33.9744,33.486,34.2186,34.707,52.0452,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,34.0965,34.2186,38.37,51.9231,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1187.95,177.054,1474.06,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,44.2903,44.4979,44.4979,0.129731,0.0,100.582,89.8708,91.5168,93.6556,0.0,8.09341,32.7173,0.0,0.0,-102.006,107.921,94.6094,47.0166,335.86300000000006,46.2837,310.701,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,425.825,528.242,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.391,1229.89
2020-11-20 12:31:00,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,20.7265,19.8107,21.2149,20.4212,20.2381,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,49.768,18.5104,25.1526,31.2088,95.0916,131.136,96.1661,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,10.2259,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,26.7094,27.8694,45.8791,45.0244,45.2686,45.4518,38.0647,38.9194,39.652,38.9805,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.6581,38.6752,38.9194,38.4921,38.1868,33.9744,33.486,34.2186,33.9133,52.0452,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,34.0965,34.2186,38.37,51.9231,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1185.79,176.459,1468.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.8233,44.4979,43.9789,0.129731,0.0,99.5234,89.8195,90.8908,94.0094,0.0,8.09341,32.7524,0.0,0.0,-93.0981,107.921,94.6094,47.7033,332.96,45.0247,311.283,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,425.825,528.099,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,425.86300000000006,1228.36
2020-11-20 12:31:05,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.8645,93.6813,19.2002,18.956,20.2991,20.4212,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,49.768,17.5336,24.1758,30.3297,95.9707,131.136,97.1429,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.73748,10.7753,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.7473,26.7094,27.8694,45.8791,45.0244,45.2686,45.4518,38.0647,38.9194,38.7973,38.9805,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.6581,38.6752,38.9194,38.4921,38.1868,33.9744,33.486,34.2186,33.9133,51.2515,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,34.0965,34.2186,38.37,50.9463,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1170.24,175.893,1462.53,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.8233,44.4979,43.9789,0.129731,0.0,99.2017,90.7995,91.4261,94.5042,0.0,8.09341,32.1212,0.0,0.0,-94.1594,107.921,94.6094,47.7033,329.848,44.3441,312.972,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,426.856,527.956,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.391,1225.52
2020-11-20 12:31:10,96.6117,98.0769,97.6496,98.8095,92.5214,93.3761,93.254,93.6813,18.5897,18.956,19.1392,18.7729,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,48.8889,17.5336,23.199,30.3297,95.9707,131.136,97.1429,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.31014,10.1648,10.5311,10.348,10.7753,11.5079,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,28.2357,27.1978,26.7094,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.7973,38.9805,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.1087,38.6752,38.9194,38.4921,39.591,33.3639,33.486,34.2186,33.9133,51.2515,52.1062,51.7399,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,34.0965,34.2186,38.37,50.9463,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1153.45,175.893,1469.84,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.8233,44.4979,43.9789,0.129731,0.0,99.7179,92.3756,91.3236,93.6512,0.0,8.09341,32.1212,0.0,0.0,-74.1331,107.921,94.6094,47.7033,327.595,43.7026,313.526,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,426.856,527.812,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1220.87
2020-11-20 12:31:15,96.6117,98.0769,97.6496,98.8095,92.5214,91.3614,93.254,93.6813,17.674,18.0403,19.1392,18.7729,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,48.8889,17.5336,23.199,29.2552,95.9707,128.791,94.6032,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.31014,10.1648,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.2357,27.1978,27.2589,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.1868,38.431,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.1087,38.6752,38.9194,38.4921,39.591,33.3639,33.486,34.2186,33.9133,51.2515,52.1062,51.0684,51.9841,38.7973,38.7363,39.1026,38.5531,34.1575,35.6227,34.2186,38.37,50.9463,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,50.3358,29.0904,47.2222,2.04518,0.335776,1146.73,175.893,1459.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.8233,44.4979,43.9789,0.129731,0.0,99.7179,88.6633,90.6141,93.3924,0.0,8.09341,32.239000000000004,0.0,0.0,-87.1112,107.921,94.6094,48.3124,324.617,42.1105,314.0440000000001,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,508.892,601.014,430.648,426.856,527.669,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1214.76
