Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:31:20,96.6117,98.0769,97.6496,98.8095,92.5214,92.9487,93.254,93.6813,17.0635,16.8803,17.2466,18.1624,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,48.8889,17.5336,22.3199,29.2552,94.7985,128.791,95.7753,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.31014,10.1648,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,28.2357,27.1978,27.2589,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.9805,38.431,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,44.1087,38.6752,38.9194,38.4921,39.591,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,38.37,50.9463,51.862,51.1905,51.1905,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1144.52,176.41299999999995,1458.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,43.8233,44.4979,43.9789,0.129731,0.0,99.7361,90.3216,89.7299,94.0548,0.0,8.09341,32.239000000000004,0.0,0.0,-45.2812,107.921,94.6094,47.7507,326.449,43.3019,316.08,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,509.941,601.014,430.648,427.864,527.526,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1208.89
2020-11-20 12:31:25,96.6117,98.0769,97.6496,98.8095,92.5214,92.9487,93.254,93.6813,16.514,16.2088,17.2466,17.0635,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,47.8144,17.5336,22.3199,29.2552,96.3614,129.67,96.8498,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,10.7753,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.9805,37.8816,29.0293,28.663,28.5409,28.9683,45.8181,44.9023,44.2918,43.5592,38.6752,38.9194,38.4921,39.591,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,38.37,50.9463,51.2515,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,42.4603,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1152.57,176.945,1450.08,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.1865,44.3422,44.4979,43.9789,0.129731,0.0,99.6735,88.4794,91.8442,94.2887,0.0,8.09341,29.1121,0.0,0.0,-49.2136,107.921,94.6094,47.7507,324.973,42.7589,320.824,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,509.941,601.014,430.648,427.864,527.526,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.92,1204.53
2020-11-20 12:31:30,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,93.254,93.1319,15.8425,15.232,15.8425,16.514,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.3199,30.4273,95.2869,129.67,95.6777,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,44.475,45.2686,44.7802,38.0647,38.9194,38.9805,37.8816,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,43.5592,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,38.37,50.9463,51.2515,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1157.0,178.1,1450.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.3422,44.9649,44.44600000000001,0.129731,0.0,99.0218,92.9601,90.1077,92.6897,0.0,8.09341,31.6602,0.0,0.0,-15.8814,107.921,94.6094,47.7507,323.754,42.2159,327.467,292.9240000000001,46.9188,429.768,428.8,426.424,525.784,509.941,601.014,429.639,427.864,527.359,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,515.615,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.449,1201.97
2020-11-20 12:31:35,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,93.254,93.1319,15.8425,15.232,15.8425,15.3541,20.2381,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.3199,30.4273,95.2869,130.745,94.7985,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,44.475,45.2686,44.7802,38.0647,38.9194,38.9805,37.3321,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,38.37,50.9463,51.2515,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1162.57,178.71599999999995,1443.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,44.9649,44.44600000000001,0.129731,0.0,98.6052,93.5905,91.0728,93.9528,0.0,8.09341,31.6602,0.0,0.0,-12.5198,107.921,94.6094,47.7507,325.089,42.1744,332.185,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,427.864,527.359,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.449,1200.38
2020-11-20 12:31:40,96.6117,98.0769,97.6496,98.8095,91.9719,92.4603,92.7045,93.1319,15.8425,15.232,15.8425,15.3541,19.6886,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.3199,29.2552,95.2869,130.745,96.9475,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,44.475,45.2686,44.7802,38.0647,38.9194,38.9805,37.3321,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,38.37,50.9463,51.2515,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1170.52,179.28,1444.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,44.9649,44.913,0.129731,0.0,100.046,89.2179,92.112,92.5292,0.0,8.09341,30.9897,0.0,0.0,-17.244,107.921,94.6094,47.7507,325.666,42.1744,335.557,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.216,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.449,1199.16
2020-11-20 12:31:45,96.6117,98.0769,97.6496,98.8095,91.9719,93.0098,92.7045,93.1319,15.8425,15.232,15.293,15.3541,19.6886,20.4823,20.7265,16.0256,20.6654,19.8718,20.0549,20.2381,45.7631,16.6545,22.3199,29.2552,95.2869,131.624,98.1197,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.6532,10.2869,10.409,10.7753,9.85959,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,44.475,45.2686,44.7802,38.0647,38.9194,38.9805,36.7827,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,37.8205,50.9463,51.2515,51.1905,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1173.82,179.84900000000005,1437.76,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.7657,89.7373,90.1876,93.7972,0.0,8.09341,28.1868,0.0,0.0,-16.3354,107.921,94.6094,47.1027,325.666,42.1744,339.61,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.216,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,427.449,1199.16
2020-11-20 12:31:50,96.6117,98.0769,97.6496,98.8095,91.9719,93.315,92.7045,92.5824,15.8425,15.232,15.293,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,16.6545,22.3199,28.083,95.2869,131.624,98.1197,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,10.5311,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,44.475,45.2686,44.7802,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,37.8205,50.9463,51.2515,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.2222,2.04518,0.335776,1178.3,180.381,1439.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.0214,89.4548,91.6889,92.6744,0.0,8.09341,31.1943,0.0,0.0,-5.39363,107.921,94.6094,47.1027,325.666,42.1744,342.492,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.216,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.3333,426.391,1199.7
2020-11-20 12:31:55,96.6117,98.0769,97.6496,98.8095,91.9719,91.9109,92.7045,92.5824,15.8425,15.232,15.293,15.3541,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,16.6545,22.3199,28.083,94.3101,131.624,97.2405,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.92064,10.1648,10.5311,10.348,10.7753,11.8742,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.431,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.5531,33.3639,33.9133,34.2186,37.8205,50.9463,51.2515,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1181.6,180.381,1438.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.0214,89.5306,90.9523,95.3828,0.0,8.09341,30.6733,0.0,0.0,-8.32049,107.921,94.6094,45.4318,329.305,41.6163,344.581,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.072,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1201.76
2020-11-20 12:32:00,96.6117,98.0769,97.6496,98.8095,91.9719,91.9109,92.7045,92.5824,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,16.6545,21.4408,26.9109,92.6496,130.452,98.4127,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.92064,10.1648,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.431,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.0037,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1184.89,180.381,1433.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.975,88.5541,90.4907,94.6422,0.0,8.09341,31.6209,0.0,0.0,-3.7929,107.921,94.6094,43.9232,332.896,44.4922,344.581,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.072,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1204.12
2020-11-20 12:32:05,96.6117,98.0769,97.6496,98.8095,91.9719,91.9109,92.7045,92.5824,15.8425,15.232,14.6215,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,16.6545,21.4408,27.8877,92.6496,130.256,98.4127,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5922,10.2869,10.409,10.7753,9.92064,10.1648,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,38.431,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,37.8816,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.0037,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,50.5189,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1188.29,180.888,1430.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.6689,89.2982,89.0709,95.9022,0.0,8.19231,28.6949,0.0,0.0,-2.3576200000000003,107.921,94.6094,43.3472,335.666,46.0154,343.772,292.9240000000001,46.9188,429.768,428.8,425.391,525.784,509.941,601.014,429.639,428.919,527.072,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1205.61
2020-11-20 12:32:10,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,92.7045,92.5824,15.8425,15.232,14.6215,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.6422,15.6777,19.5849,27.8877,91.6728,128.4,97.5336,77.7045,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,10.1648,10.5311,10.348,10.7753,11.3248,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,37.8816,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,37.8816,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.0037,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,51.6789,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1186.11,180.888,1445.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,10.3641,99.3895,90.809,90.871,93.8157,0.0,8.19231,31.2815,0.0,0.0,-4.21575,107.921,94.6094,43.3472,338.344,46.0154,345.587,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,527.072,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1207.5
2020-11-20 12:32:15,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,92.7045,92.5824,15.8425,15.232,14.6215,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.5214,15.6777,19.5849,30.1343,92.5519,128.4,95.9707,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.92064,10.7143,10.5311,10.348,10.7753,11.0195,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,37.8816,38.8584,29.0293,28.663,28.5409,28.9683,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,51.2515,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.0037,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,51.6789,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1188.29,180.888,1429.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.5816,90.7456,90.2488,94.507,0.0,8.19231,31.8493,0.0,0.0,-18.8825,107.921,94.6094,42.7774,338.88699999999994,45.1621,348.00699999999995,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,527.216,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.391,1208.88
2020-11-20 12:32:20,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,92.7045,92.5824,15.8425,15.232,14.6215,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,48.5958,15.6777,19.5849,29.2552,93.431,129.475,94.7009,76.8254,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.7143,10.2869,10.409,10.7753,9.37119,10.1648,10.5311,10.348,10.7753,11.0195,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,44.7802,38.0647,38.9194,39.1026,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,52.2894,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.7973,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1189.39,180.888,1436.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.4418,90.6629,91.3995,95.3704,0.0,8.19231,31.2889,0.0,0.0,-56.1342,107.921,94.6094,42.7774,338.88699999999994,45.1621,349.765,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,527.359,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1211.07
2020-11-20 12:32:25,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,91.9719,92.5824,15.8425,15.232,14.072,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.7167,16.6545,19.5849,28.083,92.5519,129.475,94.7009,75.7509,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.37119,10.1648,10.5311,10.348,10.7753,11.0195,10.9585,11.3248,54.4872,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,44.7192,44.7802,38.0647,38.9194,38.431,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,52.2894,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.1868,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1190.57,180.888,1436.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.7959,89.2782,90.9266,94.5914,0.0,8.19231,31.3177,0.0,0.0,-42.7307,107.921,94.6094,43.9,336.686,44.2234,349.838,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,527.645,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1212.23
2020-11-20 12:32:30,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,91.9719,91.8498,15.8425,15.232,14.072,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,47.7167,16.6545,18.7057,27.2039,93.6264,130.745,96.4591,75.7509,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.37119,10.1648,10.5311,10.348,10.7753,11.569,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,44.7192,44.7802,38.0647,38.9194,37.8205,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,52.2894,51.5568,51.0684,51.9841,38.7973,38.7363,38.37,38.1868,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1192.75,180.888,1434.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.7959,91.7117,90.7597,94.4515,0.0,8.082419999999999,31.3437,0.0,0.0,-68.3694,107.921,94.6094,44.4403,336.686,44.2234,346.593,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,527.788,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1213.41
2020-11-20 12:32:35,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,91.9719,91.8498,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,17.1245,20.6654,19.8718,20.0549,20.2381,47.7167,16.6545,20.5617,27.2039,94.5055,130.745,96.4591,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,12.2405,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,44.7192,44.7802,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.0684,51.9841,38.7973,38.7363,38.37,38.1868,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1192.66,180.888,1434.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.1904,91.0836,88.8288,94.4515,0.0,8.082419999999999,31.8477,0.0,0.0,-59.599,107.921,94.6094,45.0739,336.686,44.2234,344.444,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,528.0740000000002,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1215.34
2020-11-20 12:32:40,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,91.9719,91.8498,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,17.1245,20.6654,19.8718,20.0549,20.2381,47.7167,17.7289,21.4408,27.2039,94.5055,131.917,96.4591,78.1929,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,12.2405,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,44.7802,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,39.5299,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.0684,51.9841,38.7973,38.7363,38.37,38.1868,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1192.75,180.888,1429.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.0811,89.5129,90.7598,93.6226,0.0,8.082419999999999,29.4574,0.0,0.0,-25.1949,107.921,94.6094,44.5436,336.686,45.0739,344.444,292.9240000000001,46.9188,429.768,428.8,425.391,524.7819999999998,509.941,601.014,429.639,429.927,528.361,511.755,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1215.89
2020-11-20 12:32:45,96.6117,98.0769,97.6496,98.8095,91.4225,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,47.7167,18.6081,21.4408,28.083,96.5568,131.917,95.4823,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,44.7802,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.0684,51.9841,38.7973,38.7363,38.37,38.1868,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1191.66,180.888,1437.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.0183,89.7263,91.5708,93.6226,0.0,8.18132,29.3853,0.0,0.0,-14.807,107.921,94.6094,44.0086,336.06,45.6567,346.111,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,429.927,528.6469999999998,512.804,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1217.13
2020-11-20 12:32:50,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,47.7167,18.6081,22.6129,28.083,96.5568,132.21,94.1148,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.2918,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.8352,33.3639,33.9133,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1187.2,180.888,1431.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,97.4516,89.4664,91.5152,94.9928,0.0,8.18132,33.0653,0.0,0.0,-22.556,107.921,94.6094,44.8486,335.29,46.2859,346.842,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,429.927,529.005,512.804,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1217.71
2020-11-20 12:32:55,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,46.7399,17.6313,22.6129,28.083,94.7009,132.21,95.1893,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.6911,10.9585,11.3248,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.2247,33.3639,33.9133,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1190.48,180.888,1435.95,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,100.09,91.4734,91.5152,94.8405,0.0,8.18132,30.468000000000004,0.0,0.0,-12.0787,107.921,94.6094,44.3441,331.435,46.8203,348.653,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,429.927,529.148,512.804,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1217.71
2020-11-20 12:33:00,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,46.7399,17.6313,23.5897,28.083,94.7009,132.69799999999998,96.3614,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,10.4701,10.9585,10.7753,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.2247,33.9744,33.9133,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1187.38,180.888,1439.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.478,90.9739,90.7003,94.0248,0.0,8.18132,30.2963,0.0,0.0,-7.0241,107.921,94.6094,43.7586,329.052,45.4372,348.653,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,429.927,529.506,512.804,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1218.28
2020-11-20 12:33:05,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,46.7399,16.7521,23.5897,28.083,94.7009,133.578,95.1893,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,10.4701,10.9585,10.7753,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.4921,38.9805,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.2247,33.9744,33.9133,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1187.38,180.888,1438.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.4841,89.7343,91.1744,94.0248,0.0,8.18132,30.5481,0.0,0.0,-13.1036,107.921,94.6094,42.155,331.586,44.8668,347.922,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,429.927,529.7919999999998,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1218.28
2020-11-20 12:33:10,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,45.7631,16.7521,23.5897,29.4506,95.6777,133.578,94.2124,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,10.4701,10.9585,10.7753,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.4921,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.2247,33.9744,33.9133,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1186.25,180.888,1444.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.5036,90.6578,91.1744,95.2544,0.0,8.18132,32.6009,0.0,0.0,-48.168,107.921,94.6094,41.4945,334.714,44.1355,347.922,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,428.919,530.078,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1218.28
2020-11-20 12:33:15,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.6313,23.5897,28.4737,96.6544,132.601,95.1893,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.0806,10.9585,10.7753,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.4921,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,39.2247,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1187.26,180.888,1446.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.3332,90.7097,91.511,94.1001,0.0,8.18132,32.76,0.0,0.0,-46.0807,107.921,94.6094,41.4945,338.519,43.6246,349.895,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,428.919,530.221,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1218.28
2020-11-20 12:33:20,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.6313,23.5897,28.4737,96.6544,132.601,97.4359,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.0806,10.9585,10.7753,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.1136,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,37.9426,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1189.44,180.888,1441.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,100.233,89.7704,90.9007,94.5471,0.0,8.18132,29.8794,0.0,0.0,-48.0889,107.921,94.6094,41.4945,340.57199999999995,43.6246,352.63,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,428.919,530.507,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1218.28
2020-11-20 12:33:25,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.3004,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,15.8425,20.6654,19.8718,20.0549,20.2381,44.88399999999999,18.5104,23.5897,27.5946,96.6544,131.624,97.4359,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.0806,10.9585,11.569,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,39.5299,38.8584,29.0293,28.1136,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,37.9426,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1190.62,180.888,1445.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.3919,93.1294,91.0865,94.5471,0.0,8.18132,31.0519,0.0,0.0,-54.4878,107.921,94.6094,43.1542,342.708,45.3191,354.533,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,427.911,530.651,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1218.84
2020-11-20 12:33:30,96.6117,98.0769,97.6496,98.8095,90.3236,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,45.7631,18.5104,23.5897,27.5946,95.58,130.745,97.4359,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.1648,10.5311,10.348,10.7753,11.0806,10.9585,11.569,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1185.15,180.888,1445.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.2614,90.753,92.112,92.6512,0.0,8.18132,33.5271,0.0,0.0,-86.0012,107.921,94.6094,45.2184,343.4430000000001,45.2338,355.223,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,427.911,530.794,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1218.84
2020-11-20 12:33:35,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,27.5946,94.7009,130.745,97.4359,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.9585,10.2869,10.409,10.7753,9.98169,10.7753,10.5311,10.348,10.7753,11.0806,10.9585,11.569,55.0366,56.0134,55.2198,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1183.04,180.888,1454.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,10.3788,99.0971,89.4926,90.362,94.006,0.0,8.18132,33.6782,0.0,0.0,-84.5136,107.921,94.6094,45.2184,342.85,45.2338,351.786,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,427.911,530.937,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.977,1218.84
