Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:33:40,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,27.5946,93.5287,131.917,96.9475,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.409,10.2869,10.409,10.7753,9.98169,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.569,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.9805,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1184.08,180.888,1453.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,10.3788,99.4505,90.5583,91.4875,92.6397,0.0,8.082419999999999,33.6782,0.0,0.0,-117.745,107.921,94.6094,46.3263,341.7340000000001,44.2894,346.7630000000001,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,427.911,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.977,1218.84
2020-11-20 12:33:45,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,27.5946,94.6032,132.112,97.9243,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.431,38.8584,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1186.36,180.888,1448.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,5.21145,101.657,91.0152,91.4875,94.3361,0.0,8.082419999999999,31.2995,0.0,0.0,-112.479,107.921,94.6094,45.6154,343.055,45.4048,341.091,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,426.903,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.977,1218.33
2020-11-20 12:33:50,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,27.5946,94.6032,131.233,97.9243,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0195,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.431,38.3089,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1185.27,180.888,1452.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,101.022,89.9098,91.5507,96.1555,0.0,8.082419999999999,31.2995,0.0,0.0,-118.63,107.921,94.6094,45.6154,345.4369999999999,44.5323,336.162,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,426.903,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1218.33
2020-11-20 12:33:55,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,27.5946,94.6032,130.256,96.8498,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,38.431,38.3089,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,33.486,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1179.69,180.888,1448.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,97.0753,91.031,91.9054,96.1555,0.0,8.082419999999999,33.4971,0.0,0.0,-106.432,107.921,94.6094,46.1937,343.91,42.9244,331.153,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,426.903,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.977,1217.8
2020-11-20 12:34:00,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,46.7399,18.5104,24.5665,28.6691,94.6032,128.987,96.8498,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,38.3089,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1179.69,180.888,1452.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.0003,91.031,91.1792,93.49,0.0,8.082419999999999,33.7647,0.0,0.0,-98.5432,107.921,94.6094,46.8203,342.844,42.3224,325.1690000000001,292.9240000000001,46.9188,429.768,427.767,425.391,524.7819999999998,509.941,601.014,429.639,426.903,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1216.63
2020-11-20 12:34:05,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,15.8425,20.6654,19.8718,20.0549,20.2381,46.7399,17.6313,24.5665,28.6691,95.4823,131.233,96.8498,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,8.638580000000001,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,38.3089,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,43.0708,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1175.36,180.888,1446.89,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.1025,90.563,90.6021,94.1167,0.0,8.082419999999999,36.4152,0.0,0.0,-55.5061,107.921,94.6094,47.8245,342.11800000000005,43.335,320.745,292.9240000000001,46.9188,429.768,426.759,425.391,524.7819999999998,509.941,601.014,429.639,425.895,531.2230000000002,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1216.07
2020-11-20 12:34:10,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,19.8718,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.7167,18.8034,24.5665,28.6691,94.4078,131.233,95.873,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,10.5311,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,38.3089,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1176.46,180.888,1453.68,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.9788,91.378,90.4444,93.6779,0.0,8.082419999999999,37.6177,0.0,0.0,-50.401,107.921,94.6094,48.3544,340.211,45.3057,318.6040000000001,292.9240000000001,45.9134,429.768,426.759,425.391,524.7819999999998,509.941,601.014,429.639,425.895,531.2230000000002,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1216.07
2020-11-20 12:34:15,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.2552,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.7167,18.8034,24.5665,27.5946,94.4078,131.136,95.873,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.569,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,37.7595,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1176.38,180.888,1441.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.1121,91.3772,91.1499,93.7055,0.0,8.082419999999999,35.6631,0.0,0.0,-39.2477,107.921,94.6094,48.3544,336.801,45.3057,316.176,292.9240000000001,45.9134,429.768,426.759,425.391,524.7819999999998,509.941,601.014,429.639,425.895,531.2230000000002,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1215.54
2020-11-20 12:34:20,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,27.5946,94.4078,130.256,94.8962,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,37.7595,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.6557,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,14.5604,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1175.26,180.888,1448.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.7578,89.0416,89.7877,92.4931,0.0,8.082419999999999,37.0998,0.0,0.0,-14.7378,107.921,94.6094,49.1206,334.149,46.9907,313.577,292.9240000000001,45.9134,429.768,426.759,425.391,524.7819999999998,509.941,601.014,429.639,424.887,531.2230000000002,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,
2020-11-20 12:34:25,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,28.6691,94.4078,128.4,96.7521,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.43224,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,37.7595,29.0293,28.663,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.5885,2.04518,0.335776,1176.36,180.357,1449.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.7867,90.2034,90.8227,92.5237,0.0,8.082419999999999,39.0931,0.0,0.0,-54.5503,107.921,94.6094,47.9871,331.576,47.5232,313.684,292.9240000000001,45.9134,429.768,426.759,424.383,524.7819999999998,509.941,601.014,429.639,424.887,531.2230000000002,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1215.03
2020-11-20 12:34:30,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,29.5482,95.4823,128.4,98.1197,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,37.21,29.0293,28.1136,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1176.35,180.357,1454.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.2025,90.8939,91.7729,95.0095,0.0,8.082419999999999,36.3614,0.0,0.0,-44.5363,107.921,94.6094,47.9871,330.27,46.815,316.262,292.9240000000001,45.9134,429.768,426.759,424.383,524.7819999999998,509.941,601.014,428.631,424.887,531.08,513.806,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1214.43
2020-11-20 12:34:35,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,28.4737,94.4078,127.326,99.1941,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,37.21,29.0293,28.1136,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1177.45,180.357,1452.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.8951,91.9606,90.4177,94.8512,0.0,8.082419999999999,36.5974,0.0,0.0,-19.3868,107.921,94.6094,47.4226,331.212,47.3569,317.155,292.9240000000001,45.9134,429.768,426.759,424.383,524.7819999999998,509.941,601.014,428.631,424.887,531.08,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1214.43
2020-11-20 12:34:40,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.514,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,28.4737,94.4078,127.326,99.1941,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,41.0562,29.0293,28.7851,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.652,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.6752,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1177.45,180.357,1452.99,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.5576,92.8489,91.2384,93.8848,0.0,8.082419999999999,36.4217,0.0,0.0,-29.9605,107.921,94.6094,47.4226,331.212,44.8925,316.598,292.9240000000001,45.9134,429.768,426.759,424.383,524.7819999999998,509.941,601.014,428.631,424.887,531.08,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1214.43
2020-11-20 12:34:45,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,15.8425,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,24.5665,26.0317,94.4078,127.326,98.9988,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,42.8877,29.0293,28.7851,28.5409,28.4188,44.6581,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1175.24,180.357,1451.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,100.389,90.5951,91.9775,95.4947,0.0,8.082419999999999,37.926,0.0,0.0,-38.4792,107.921,94.6094,48.1229,331.897,43.5871,317.375,292.9240000000001,45.9134,429.768,426.759,424.383,524.7819999999998,509.941,601.014,428.631,423.879,530.937,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1213.9
2020-11-20 12:34:50,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,17.9243,24.5665,27.1062,94.4078,127.326,98.1197,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,40.87300000000001,29.0293,28.7851,28.5409,28.4188,45.5128,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,33.6691,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1175.24,180.357,1449.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,100.21,90.7749,90.9575,95.5795,0.0,8.18132,39.0578,0.0,0.0,-45.4512,107.921,94.6094,48.8543,335.221,42.3829,321.303,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.937,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1213.9
2020-11-20 12:34:55,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,17.9243,24.5665,28.3761,94.4078,129.084,98.1197,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,10.5311,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.8181,45.8181,38.0647,38.9194,37.8816,40.2625,29.0293,28.7851,28.5409,28.4188,45.5128,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1176.35,180.357,1448.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.8495,89.8704,90.9575,94.2545,0.0,8.18132,38.7128,0.0,0.0,-44.5768,107.921,94.6094,49.4825,335.921,40.8379,328.371,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.937,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1213.9
2020-11-20 12:35:00,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,17.9243,24.5665,28.3761,94.4078,129.084,99.4872,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,10.0427,10.5311,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,39.4078,29.0293,28.7851,28.5409,28.4188,45.5128,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1175.24,180.357,1451.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.8881,91.1012,90.9725,94.9814,0.0,8.082419999999999,37.4942,0.0,0.0,-83.3437,107.921,94.6094,49.9913,332.3230000000001,41.5201,331.958,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.794,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1213.9
2020-11-20 12:35:05,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,17.0452,23.6874,29.5482,93.138,129.084,99.4872,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,39.4078,29.0293,28.7851,28.5409,28.4188,45.5128,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1176.26,180.357,1458.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.095,94.2885,91.2656,95.2185,0.0,8.082419999999999,34.7707,0.0,0.0,-78.3968,107.921,94.6094,49.9913,331.581,42.4034,332.487,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.794,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,427.449,1213.9
2020-11-20 12:35:10,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,16.0684,23.6874,29.5482,91.8681,129.963,99.4872,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,38.4921,29.0293,28.7851,28.5409,28.4188,45.5128,44.9023,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1177.36,180.357,1448.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.9365,91.0915,91.5565,94.9286,0.0,8.082419999999999,35.9962,0.0,0.0,-83.5642,107.921,94.6094,49.9913,330.4790000000001,43.7411,331.85,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.651,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.391,1213.35
2020-11-20 12:35:15,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.033,16.0684,23.6874,29.5482,92.8449,133.089,99.4872,77.5092,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,38.4921,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,48.2601,2.04518,0.335776,1176.26,180.357,1449.92,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.9365,91.7627,89.8788,94.9286,0.0,8.082419999999999,36.5713,0.0,0.0,-87.8762,107.921,94.6094,49.9913,329.744,44.4573,331.112,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.507,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.391,1213.35
2020-11-20 12:35:20,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.033,16.0684,23.6874,28.5714,94.0171,133.089,99.4872,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.2027,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,38.4921,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1176.35,180.357,1455.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,96.9735,92.791,91.3431,94.9286,0.0,8.082419999999999,37.5424,0.0,0.0,-81.5034,107.921,94.6094,48.6985,329.744,44.4573,333.405,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.364,514.855,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.391,1213.35
2020-11-20 12:35:25,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.033,17.0452,23.6874,28.5714,92.9426,133.968,98.6081,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.8132,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,37.9426,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.1258,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,43.254,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1175.15,180.357,1458.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.175,91.0203,90.986,93.6101,0.0,8.082419999999999,33.2139,0.0,0.0,-77.1516,107.921,94.6094,47.4404,329.741,45.127,336.151,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.221,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.391,1212.76
2020-11-20 12:35:30,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,15.8425,20.6654,19.8718,20.0549,20.2381,47.033,17.0452,23.6874,28.5714,93.9194,134.847,97.7289,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.8132,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,45.2686,45.8181,38.0647,38.9194,37.3321,37.9426,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1173.96,180.357,1455.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,99.4297,92.5268,90.9124,92.5435,0.0,8.19231,36.6666,0.0,0.0,-33.8026,107.921,94.6094,47.4404,326.118,44.4573,337.756,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,530.078,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,425.334,1212.2
2020-11-20 12:35:35,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,17.0452,23.6874,27.2039,93.9194,133.871,98.7057,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,10.0427,9.98169,10.5311,10.348,10.7753,11.8132,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8083,27.8694,45.8791,45.0244,44.7192,45.8181,38.0647,38.9194,37.3321,37.3932,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1026,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1176.29,179.80700000000004,1452.7,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.1206,44.8092,45.4319,44.913,0.129731,0.0,98.5512,90.3768,91.8096,93.8371,0.0,8.19231,33.9849,0.0,0.0,-22.9858,107.921,94.6094,48.8412,322.867,44.1902,337.2480000000001,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.935,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,599.314,23.1624,426.92,1212.2
2020-11-20 12:35:40,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,16.0684,23.6874,28.083,94.8962,132.991,99.8779,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.8132,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,44.7192,45.8181,38.0647,38.9194,37.3321,37.3932,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1178.5,179.231,1462.45,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,10.5111,100.29,90.5723,91.6777,93.6718,0.0,8.19231,34.3616,0.0,0.0,-20.7803,107.921,94.6094,50.1377,323.94,44.1902,335.9480000000001,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.7919999999998,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,600.366,23.1624,426.92,1212.2
2020-11-20 12:35:45,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.9121,16.0684,24.5665,28.083,93.5287,131.819,99.8779,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.2027,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,45.8791,45.0244,44.7192,45.8181,38.0647,38.9194,37.3321,41.3614,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1176.2,179.231,1460.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,10.5111,100.434,90.9978,91.6777,93.6718,0.0,8.19231,34.2629,0.0,0.0,-31.5419,107.921,94.6094,49.3312,326.208,45.5714,335.9480000000001,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.649,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,430.064,429.344,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.63
2020-11-20 12:35:50,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.033,16.0684,23.6874,25.9341,94.6032,130.64700000000002,98.7057,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,11.2027,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.3614,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1168.53,179.231,1463.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,10.5111,99.7842,91.0847,90.0997,93.7841,0.0,8.19231,32.1779,0.0,0.0,-19.4967,107.921,94.6094,48.115,328.492,46.1028,336.626,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.481,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,429.344,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.13
