Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:35:55,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,45.8608,16.0684,23.6874,27.2039,95.4823,130.745,99.5849,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,10.0427,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.6899,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1171.87,179.231,1456.52,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.7842,91.1101,92.102,93.7841,0.0,8.19231,33.8457,0.0,0.0,-32.6877,107.921,94.6094,47.5232,331.736,47.8936,335.451,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.3380000000002,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,429.344,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1210.04
2020-11-20 12:36:00,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.2393,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,44.6886,16.0684,23.6874,26.3248,95.4823,129.57299999999998,99.5849,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.0794,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.6581,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1174.08,179.231,1446.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.6786,89.6093,90.0478,94.3314,0.0,8.19231,31.9039,0.0,0.0,-18.7323,107.921,94.6094,47.5232,333.211,49.081,333.696,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,529.052,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1209.43
2020-11-20 12:36:05,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.7888,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,44.6886,16.0684,23.6874,27.3016,95.4823,130.64700000000002,101.343,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.5299,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1172.97,179.231,1450.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.6786,90.662,91.5908,94.3314,0.0,8.19231,31.8824,0.0,0.0,-35.6049,107.921,94.6094,48.1821,334.016,49.081,333.696,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,528.909,513.8530000000002,600.0319999999998,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1208.8
2020-11-20 12:36:10,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.7888,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,15.8425,20.6654,19.8718,20.0549,20.2381,44.6886,16.9475,23.6874,29.4506,96.5568,131.722,99.0965,77.6068,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.4701,10.2869,10.409,10.7753,9.49328,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.9805,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1177.4,179.736,1447.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.339,90.021,91.5908,94.3314,0.0,8.19231,32.9623,0.0,0.0,-40.3156,107.921,94.6094,48.1821,334.714,49.1394,336.978,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,528.766,513.8530000000002,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1208.8
2020-11-20 12:36:15,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,91.7888,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,45.5678,18.022,23.6874,28.4737,95.3846,132.894,98.2173,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.9805,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1179.6,179.736,1457.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.1517,93.5495,91.3439,94.1412,0.0,8.19231,30.9906,0.0,0.0,-72.2442,107.921,94.6094,47.5595,333.446,48.1954,338.481,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,528.622,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1208.8
2020-11-20 12:36:20,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,23.6874,28.4737,95.3846,131.819,96.9475,77.8022,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.0806,10.2869,10.409,10.7753,9.31014,9.98169,10.5311,10.348,10.7753,11.2637,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.9805,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1186.19,179.736,1457.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.3106,93.6572,92.484,94.4416,0.0,8.19231,30.3963,0.0,0.0,-79.7079,107.921,94.6094,47.0362,333.446,46.5893,338.481,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,423.879,528.622,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1209.39
2020-11-20 12:36:25,96.6117,98.0769,97.6496,98.8095,90.873,91.9109,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,23.6874,28.4737,94.1148,134.066,96.0684,77.8999,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.31014,10.5311,10.5311,10.348,10.7753,11.2637,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.2589,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.431,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1178.48,179.736,1451.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.8366,91.1939,91.592,94.8503,0.0,8.19231,32.4982,0.0,0.0,-90.6913,107.921,94.6094,46.3713,334.185,45.6609,337.891,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,424.935,528.479,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1209.97
2020-11-20 12:36:30,96.6117,98.0769,97.6496,98.8095,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,46.5446,17.1429,23.6874,28.4737,94.1148,132.69799999999998,95.1893,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,11.2637,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.8816,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1181.89,179.736,1450.97,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.4983,91.7716,90.5481,94.0811,0.0,8.09341,32.0201,0.0,0.0,-93.0804,107.921,94.6094,47.5789,335.921,46.4104,339.559,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,424.935,528.479,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1209.97
2020-11-20 12:36:35,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,28.4737,95.0916,130.842,95.1893,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,11.2637,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.8816,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1182.99,179.736,1447.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.4983,92.582,90.5481,93.3217,0.0,8.09341,32.0201,0.0,0.0,-90.0344,107.921,94.6094,48.115,338.746,46.4104,343.185,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,424.935,528.336,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1210.53
2020-11-20 12:36:40,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,30.6227,95.0916,130.842,95.1893,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,11.2637,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.2711,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1180.76,179.736,1448.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.4035,91.2408,90.4005,93.3217,0.0,8.09341,29.9904,0.0,0.0,-63.1892,107.921,94.6094,48.889,340.1330000000001,48.0432,347.17800000000005,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,425.943,528.336,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,428.506,1211.04
2020-11-20 12:36:45,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,29.6459,96.0684,131.819,96.0684,78.8767,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.7216,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.8205,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1180.67,179.736,1449.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.7491,92.0677,90.8064,93.2401,0.0,8.09341,31.9559,0.0,0.0,-67.1557,107.921,94.6094,48.889,340.92800000000005,48.0432,349.816,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,425.943,528.193,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.63
2020-11-20 12:36:50,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,29.6459,94.8962,130.745,96.0684,77.8022,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.7143,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.8498,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.2711,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1182.88,179.736,1457.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.9519,91.9451,91.6861,96.1082,0.0,8.19231,29.735,0.0,0.0,-34.568000000000005,107.921,94.6094,48.3031,339.682,48.0432,349.207,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,425.943,528.05,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1211.63
2020-11-20 12:36:55,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,15.9035,20.6654,19.8718,20.0549,20.2381,46.5446,17.1429,22.7106,29.6459,95.7753,129.377,97.0452,78.6813,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.5311,10.5311,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.8498,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.2711,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1181.89,179.736,1451.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.1186,88.7144,91.1364,94.1381,0.0,8.19231,29.735,0.0,0.0,-33.776,107.921,94.6094,48.3031,338.44199999999995,46.7244,345.974,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,425.943,528.05,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1211.63
2020-11-20 12:37:00,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.8425,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.5446,17.1429,22.7106,28.5714,94.8962,129.377,96.9475,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.5311,10.5311,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.3236,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.2711,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1184.17,179.736,1452.46,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.3851,92.8119,91.1251,94.2538,0.0,8.19231,29.5888,0.0,0.0,-30.2962,107.921,94.6094,46.7244,337.939,44.7311,341.925,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,426.951,528.05,512.851,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1212.15
2020-11-20 12:37:05,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,28.5714,94.8962,129.377,98.1197,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,10.5311,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.3236,29.0293,28.7851,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,37.2711,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1182.99,179.736,1450.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.3851,94.2618,91.1658,95.0321,0.0,8.19231,29.0585,0.0,0.0,-18.8469,107.921,94.6094,46.7244,337.939,42.7903,336.333,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,426.951,527.9069999999998,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1212.15
2020-11-20 12:37:10,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,27.6923,95.873,129.377,96.9475,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.98169,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.7741,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1178.58,179.736,1451.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.3851,92.854,90.396,97.914,0.0,8.19231,32.2114,0.0,0.0,-29.4535,107.921,94.6094,47.4865,338.546,43.3202,332.477,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,509.941,601.014,428.631,426.951,527.9069999999998,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1212.15
2020-11-20 12:37:15,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,22.7106,28.6691,95.873,129.377,95.4823,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.06593,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.7973,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1177.51,179.232,1450.02,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.046,92.3147,92.268,92.8502,0.0,8.19231,28.9065,0.0,0.0,-29.4862,107.921,94.6094,48.0215,338.546,43.3202,330.7940000000001,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,426.951,527.9069999999998,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,431.165,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1212.15
2020-11-20 12:37:20,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,21.8315,28.6691,94.9939,129.377,96.4591,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.7973,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1179.72,179.232,1450.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.922,91.7117,90.9561,93.7182,0.0,8.19231,29.7266,0.0,0.0,-62.7612,107.921,94.6094,48.6038,341.48,44.9913,329.69199999999995,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,426.951,527.764,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.55
2020-11-20 12:37:25,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.4469,17.1429,21.8315,29.5482,94.9939,130.256,95.4823,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.2479,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,15.5372,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1178.53,179.232,1448.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.1719,91.2838,90.9826,94.3277,0.0,8.19231,29.9336,0.0,0.0,-54.1695,107.921,94.6094,49.2351,342.07,47.1274,329.168,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.764,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,430.133,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.02
2020-11-20 12:37:30,96.6117,98.0769,97.6496,98.2601,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.4469,17.1429,21.8315,29.5482,94.9939,130.256,96.3614,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.6984,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,51.1905,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1175.22,179.232,1452.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.445,90.2858,92.1575,94.3277,0.0,8.09341,32.9498,0.0,0.0,-80.7711,107.921,94.6094,47.9053,340.413,47.882,329.168,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.764,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1211.02
2020-11-20 12:37:35,96.6117,98.0769,97.6496,97.7106,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,46.4469,17.1429,21.8315,28.1807,94.9939,130.256,97.5336,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.7827,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.5531,33.3639,34.0354,34.2186,33.9133,52.2894,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1177.5,179.232,1445.36,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,97.3623,91.4815,91.3823,95.2216,0.0,8.09341,31.8788,0.0,0.0,-75.4582,107.921,94.6094,48.4926,338.3590000000001,47.882,328.533,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.764,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1210.47
2020-11-20 12:37:40,96.6117,98.0769,97.6496,97.7106,90.873,92.4603,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,47.326,17.1429,21.8315,28.1807,94.9939,130.256,98.9011,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.7827,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1178.7,179.232,1450.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.9452,91.9338,91.368,95.6119,0.0,8.09341,29.7909,0.0,0.0,-72.1091,107.921,94.6094,48.4926,339.07199999999995,46.0593,327.0540000000001,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.764,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1209.93
2020-11-20 12:37:45,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,47.326,17.1429,21.8315,28.1807,96.3614,131.33100000000002,98.8034,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,10.5311,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.5446,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1177.6,179.232,1452.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.258,92.7757,92.0677,95.5773,0.0,8.09341,28.7433,0.0,0.0,-72.0834,107.921,94.6094,49.081,338.663,46.5933,325.33,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.882,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1209.93
2020-11-20 12:37:50,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,47.326,17.1429,21.8315,28.1807,95.3846,131.33100000000002,98.2173,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,11.0806,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.5446,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1174.2,179.232,1446.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.249,92.9173,90.223,93.5549,0.0,8.09341,30.1321,0.0,0.0,-76.7684,107.921,94.6094,49.7685,336.42,46.0147,324.711,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.882,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1209.41
2020-11-20 12:37:55,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,47.326,16.2637,22.7106,28.1807,95.3846,130.35399999999998,98.2173,78.779,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.5446,29.0293,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1175.3,179.232,1447.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.1739,90.987,89.5486,93.6566,0.0,8.09341,33.0624,0.0,0.0,-82.929,107.921,94.6094,50.3605,334.28,46.0147,325.498,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.882,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1208.87
2020-11-20 12:38:00,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,48.3028,16.2637,22.7106,28.1807,95.3846,130.35399999999998,96.6544,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,26.6484,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.0794,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1174.25,179.232,1445.93,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,97.9436,93.4424,90.4256,93.6566,0.0,8.09341,30.2887,0.0,0.0,-61.1972,107.921,94.6094,51.9027,332.586,46.0147,326.956,292.9240000000001,45.9134,429.768,426.759,424.383,523.781,508.891,601.014,428.631,427.959,527.882,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1208.87
2020-11-20 12:38:05,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,49.1819,16.2637,22.7106,29.0598,95.3846,130.35399999999998,95.4823,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.4078,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1173.06,179.232,1453.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.395,92.0202,90.4256,93.6566,0.0,8.19231,30.5508,0.0,0.0,-17.5946,107.921,94.6094,51.9027,329.059,45.4372,330.321,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.05,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1208.3
2020-11-20 12:38:10,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.293,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,48.3028,17.1429,22.7106,27.9853,94.4078,128.4,95.4823,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,10.4701,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.4078,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1170.93,179.232,1454.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.648,92.8854,90.4256,95.4367,0.0,8.19231,29.2076,0.0,0.0,-5.82148,107.921,94.6094,51.9027,328.533,44.2666,331.7480000000001,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.05,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1207.75
