Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:38:15,96.6117,98.0769,97.6496,97.7106,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,14.7436,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,48.3028,17.1429,22.7106,27.9853,94.4078,128.4,95.4823,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.7973,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4628,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1172.03,179.232,1447.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.648,91.236,90.6207,93.0458,0.0,8.19231,31.9255,0.0,0.0,-1.43977,107.921,94.6094,49.6219,329.11,48.0376,333.8640000000001,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.05,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.449,1207.16
2020-11-20 12:38:20,96.6117,98.0769,97.6496,97.1612,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,14.7436,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,48.3028,17.1429,21.8315,27.1062,94.4078,128.4,95.4823,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1868,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,29.4567,51.4957,29.0904,47.1001,2.04518,0.335776,1173.14,179.232,1450.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.5331,91.3556,89.212,93.0458,0.0,8.19231,32.3939,0.0,0.0,1.9764,107.921,94.6094,49.6219,330.321,64.7369,336.302,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.193,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,600.366,23.1624,427.977,1206.62
2020-11-20 12:38:25,96.6117,98.0769,97.6496,97.1612,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,14.1941,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,48.3028,17.1429,21.8315,26.0317,94.4078,128.4,96.4591,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.2869,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.3321,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1172.03,179.232,1449.14,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.1872,90.6966,91.4287,93.0623,0.0,8.19231,28.2789,0.0,0.0,-3.17236,107.921,94.6094,50.3109,332.652,76.1139,337.361,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.193,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,601.419,23.1624,427.977,1206.11
2020-11-20 12:38:30,96.6117,98.0769,97.6496,97.1612,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,14.1941,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.5446,17.1429,20.757,26.0317,95.2869,128.4,94.2124,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.3321,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1175.27,179.232,1449.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.3016,93.2861,90.791,94.7168,0.0,8.19231,29.2946,0.0,0.0,-0.912856,107.921,94.6094,50.3109,334.9430000000001,53.9947,336.655,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.193,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,618.899,431.116,430.396,529.138,528.328,606.295,600.871,601.419,23.1624,427.449,1205.6
2020-11-20 12:38:35,96.6117,98.0769,97.6496,97.1612,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,20.757,27.3016,96.2637,127.521,92.1612,80.6349,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.6606,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.0037,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1176.37,179.232,1448.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,101.066,92.7652,89.2642,93.7626,0.0,8.19231,30.0299,0.0,0.0,4.838019999999998,107.921,94.6094,51.0241,335.591,43.8141,335.4840000000001,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.336,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,431.116,430.396,529.138,528.328,606.295,600.871,601.419,23.1624,427.449,1205.6
2020-11-20 12:38:40,96.6117,98.0769,97.6496,97.1612,91.4225,93.0098,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.4237,17.1429,19.7802,27.3016,95.1893,129.67,90.0122,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1173.23,179.232,1446.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.1,90.0444,91.2455,94.4098,0.0,8.19231,32.2584,0.0,0.0,1.00124,107.921,94.6094,51.5306,336.1230000000001,41.5922,334.957,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.336,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,431.116,430.396,529.138,528.328,606.295,600.871,601.419,23.1624,427.449,1205.6
2020-11-20 12:38:45,96.6117,98.0769,97.6496,97.1612,91.4225,91.9109,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.1429,20.757,27.3016,94.3101,130.64700000000002,90.0122,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1174.34,179.232,1446.94,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.846,90.9515,92.1861,95.02,0.0,8.19231,32.4355,0.0,0.0,-5.27746,107.921,94.6094,51.004,338.642,41.5922,334.431,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.336,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,431.116,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1205.6
2020-11-20 12:38:50,96.6117,98.0769,97.6496,98.3822,91.4225,91.9109,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.1429,20.757,28.3761,92.5519,132.405,92.9426,79.7558,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,11.0195,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1176.52,179.232,1442.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.051,92.3859,90.255,94.0625,0.0,8.19231,29.6582,0.0,0.0,-12.3388,107.921,94.6094,51.004,340.699,43.6298,334.431,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.479,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,431.116,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1205.6
2020-11-20 12:38:55,96.6117,98.0769,97.6496,98.3822,91.4225,91.9109,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.1429,21.6361,28.3761,91.3797,132.405,92.9426,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1181.01,179.232,1446.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.8282,91.0888,91.3139,94.3433,0.0,8.19231,29.6582,0.0,0.0,-17.6495,107.921,94.6094,51.6162,341.2340000000001,46.1503,335.657,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.479,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,431.116,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1205.6
2020-11-20 12:39:00,96.6117,98.0769,97.6496,98.3822,91.4225,92.4603,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,16.0684,21.6361,28.3761,90.4029,133.284,93.138,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1177.62,179.232,1446.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.193,92.7476,90.3575,93.4189,0.0,8.19231,30.0407,0.0,0.0,-10.8919,107.921,94.6094,50.2135,338.071,47.4494,335.129,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,508.891,601.014,428.631,427.959,528.479,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1206.21
2020-11-20 12:39:05,96.6117,98.0769,97.6496,98.3822,91.4225,92.4603,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,15.1893,21.6361,27.4969,89.5238,134.554,92.0635,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.98169,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1177.62,179.855,1451.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.0204,90.9034,91.2606,94.2871,0.0,8.19231,31.8815,0.0,0.0,-8.21792,107.921,94.6094,50.2135,334.922,47.4494,335.805,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,428.631,427.959,528.479,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1206.72
2020-11-20 12:39:10,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.3724,15.1893,22.5153,26.4225,89.5238,131.819,91.8681,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,10.5922,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1178.72,179.855,1443.78,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.0708,93.1132,89.8389,94.3578,0.0,8.19231,31.6189,0.0,0.0,-22.7482,107.921,94.6094,49.6439,334.922,47.4494,337.3280000000001,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,428.631,427.959,528.622,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1206.72
2020-11-20 12:39:15,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,45.3724,16.0684,23.4921,26.4225,88.6447,131.819,95.1893,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,9.24909,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,42.2161,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1178.72,179.855,1440.2,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.0708,93.7418,89.60700000000001,93.1335,0.0,8.09341,31.6189,0.0,0.0,-12.9407,107.921,94.6094,48.2224,336.685,48.8072,338.767,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,428.631,427.959,528.622,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1207.85
2020-11-20 12:39:20,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,16.0684,23.4921,27.3016,90.2076,132.796,96.0684,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,11.1416,10.2869,10.409,10.7753,9.24909,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1183.21,179.855,1438.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.1105,94.0091,88.6495,93.21,0.0,8.09341,29.4361,0.0,0.0,-28.5819,107.921,94.6094,48.715,338.847,48.7294,338.767,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,428.631,427.959,528.766,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1208.46
2020-11-20 12:39:25,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,92.3382,91.9109,15.8425,15.232,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.1429,23.4921,27.3016,92.2588,134.261,96.0684,77.5092,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.24909,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1183.21,179.855,1450.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.4966,93.1764,92.4008,93.21,0.0,8.19231,28.9119,0.0,0.0,-13.3883,107.921,94.6094,49.8433,340.242,48.7294,338.119,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,427.599,427.959,528.909,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1209.06
2020-11-20 12:39:30,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,92.3382,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.1429,23.4921,27.3016,93.2356,134.261,95.0916,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.24909,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,33.8523,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1184.4,179.855,1446.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.7011,92.9814,91.1001,92.1985,0.0,8.19231,28.9119,0.0,0.0,-2.94166,107.921,94.6094,49.8433,340.242,48.6985,339.6380000000001,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,427.599,427.959,529.052,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1209.61
2020-11-20 12:39:35,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,18.1197,23.4921,27.3016,93.138,135.336,96.9475,78.5836,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.2357,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,52.1062,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1186.5,179.855,1444.23,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.521,91.9576,90.3645,94.3222,0.0,8.19231,29.6786,0.0,0.0,-1.36402,107.921,94.6094,50.682,344.1090000000001,48.7767,341.74300000000005,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,427.599,427.959,529.052,511.825,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.449,1210.11
2020-11-20 12:39:40,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,18.1197,24.3712,27.3016,92.2588,132.991,96.9475,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.1258,28.4799,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1636,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1182.17,179.855,1452.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,97.8452,93.3806,91.1402,95.2032,0.0,8.19231,31.7486,0.0,0.0,-16.2061,107.921,94.6094,52.0407,345.319,49.4072,342.27,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,427.599,427.959,529.195,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.391,1210.67
2020-11-20 12:39:45,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.2405,24.3712,27.3016,93.5287,132.991,94.3101,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.5763,28.4799,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1636,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1179.88,179.855,1444.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.8268,91.6037,90.5165,94.4403,0.0,8.19231,31.9318,0.0,0.0,-8.42422,107.921,94.6094,52.6482,342.571,51.2131,340.69,292.9240000000001,45.9134,429.768,426.759,424.383,522.754,507.889,601.014,427.599,427.959,529.3380000000002,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,425.86300000000006,1211.19
2020-11-20 12:39:50,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.3492,17.2405,23.4921,26.0317,95.9707,130.64700000000002,92.2588,77.1184,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.1416,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.8437,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1636,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1178.81,179.855,1451.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.4703,91.6441,91.2705,94.4403,0.0,8.19231,29.2345,0.0,0.0,-24.609,107.921,94.6094,53.1895,341.106,51.2131,337.034,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,507.889,601.014,427.599,427.959,529.6,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,425.86300000000006,1211.19
2020-11-20 12:39:55,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.4469,17.2405,23.4921,26.0317,95.9707,130.64700000000002,95.6777,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,9.85959,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.1722,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.6142,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1179.91,179.22099999999998,1453.77,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.7159,93.087,90.6489,94.1935,0.0,8.19231,29.2559,0.0,0.0,-10.3523,107.921,94.6094,52.6482,343.57199999999995,50.6476,336.509,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,507.889,601.014,427.599,427.959,529.743,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,426.92,1211.19
2020-11-20 12:40:00,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.4469,16.2637,23.4921,26.0317,95.9707,131.526,97.7289,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.1722,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.6142,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1179.91,179.22099999999998,1455.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.784,93.8709,91.9938,94.0705,0.0,8.19231,30.0728,0.0,0.0,-35.5412,107.921,94.6094,52.6482,346.533,49.9676,337.21,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,507.889,601.014,427.599,426.926,529.886,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,529.138,528.328,605.263,600.871,601.419,23.1624,427.977,1211.19
2020-11-20 12:40:05,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.326,16.2637,23.4921,26.0317,95.0916,130.64700000000002,96.4591,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,42.8266,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.591,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,51.4957,29.0904,47.1001,2.04518,0.335776,1173.16,179.22099999999998,1451.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.9623,92.7794,93.1046,93.5412,0.0,8.19231,30.0728,0.0,0.0,-46.6654,107.921,94.6094,52.6482,347.681,48.7601,341.06699999999995,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,507.889,601.014,427.599,426.926,530.029,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.977,1209.97
2020-11-20 12:40:10,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.326,16.2637,23.4921,26.0317,95.0916,131.526,95.58,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,10.5922,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.8694,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,42.8266,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.591,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1172.14,179.765,1456.9,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.0097,92.7376,92.2025,94.6301,0.0,8.19231,32.0036,0.0,0.0,-49.5174,107.921,94.6094,52.0704,347.681,47.7785,342.584,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,507.889,601.014,427.599,426.926,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.449,1209.43
2020-11-20 12:40:15,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,17.0024,20.6654,19.8718,20.0549,20.2381,46.1538,17.2405,22.6129,27.2039,95.0916,132.405,96.5568,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.2027,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,41.3614,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.591,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1177.67,179.765,1453.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.6573,93.239,91.2635,93.8391,0.0,8.19231,29.1153,0.0,0.0,-38.1425,107.921,94.6094,50.7461,347.05,49.5362,342.584,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,426.926,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.449,1208.92
2020-11-20 12:40:20,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,17.0024,20.6654,19.8718,20.0549,20.2381,46.1538,17.2405,22.6129,27.2039,95.0916,131.526,96.5568,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,40.5678,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.591,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,46.5507,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1177.76,179.765,1447.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.8267,92.5366,90.3172,94.76,0.0,8.19231,30.1722,0.0,0.0,-56.9299,107.921,94.6094,50.1618,345.708,50.1127,341.861,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,426.926,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,535.173,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.449,1208.92
2020-11-20 12:40:25,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,47.2283,17.2405,23.4921,27.2039,95.0916,131.526,97.9243,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.0427,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.8352,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,25.4884,53.5104,44.9634,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1173.34,179.765,1454.18,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,100.721,93.2759,91.9271,93.8725,0.0,8.19231,30.4264,0.0,0.0,-55.0179,107.921,94.6094,50.1618,346.309,51.1213,343.515,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.977,1208.38
