Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:40:30,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,46.1538,17.2405,23.4921,27.2039,94.9939,131.526,97.9243,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,10.5922,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.8352,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,24.8779,53.5104,44.9634,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1175.55,179.765,1452.31,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,101.061,91.9426,90.2341,93.8725,0.0,8.19231,32.0885,0.0,0.0,-59.0153,107.921,94.6094,49.5785,349.1880000000001,52.2282,344.708,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.977,1208.38
2020-11-20 12:40:35,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,46.1538,17.2405,23.4921,27.2039,94.9939,133.675,97.9243,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,39.2857,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.9805,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.5104,44.9634,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1175.55,179.765,1445.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.5493,92.0094,90.2341,93.2256,0.0,8.09341,29.8671,0.0,0.0,-68.8439,107.921,94.6094,48.949,349.795,53.7569,341.395,292.9240000000001,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,534.815,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,426.92,1208.38
2020-11-20 12:40:40,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,44.1026,17.2405,23.4921,28.2784,96.3614,132.503,97.9243,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.6142,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.5104,44.9634,40.87300000000001,31.7155,50.3358,29.0904,47.1001,2.04518,0.335776,1177.85,179.765,1448.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,99.5561,90.9562,90.6004,93.2256,0.0,8.09341,28.8245,0.0,0.0,-76.0608,107.921,94.6094,48.383,348.921,54.3402,337.242,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.449,1207.85
2020-11-20 12:40:45,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,44.1026,17.2405,24.6642,27.2039,96.3614,131.526,97.9243,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,38.0647,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,38.431,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.5104,44.9634,42.033,31.7155,51.3736,29.0904,48.3211,2.04518,0.335776,1179.97,179.765,1451.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.6535,44.8092,45.4319,44.913,0.129731,0.0,98.5205,90.9562,90.6004,93.2465,0.0,8.19231,28.8245,0.0,0.0,-54.5153,107.921,94.6094,48.383,346.506,54.3402,333.904,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.172,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,600.871,601.419,23.1624,427.449,1207.85
2020-11-20 12:40:50,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,44.1026,16.3614,23.7851,27.2039,95.4823,132.405,97.9243,79.6581,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,37.5153,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.2186,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.6093,44.9634,43.254,31.7155,52.5946,30.8608,48.3211,2.04518,0.335776,1182.17,181.211,1442.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.6914,45.7952,46.0546,45.899,0.129731,0.0,99.4618,89.2914,91.4897,93.2465,0.0,8.19231,28.1027,0.0,0.0,-19.2463,107.921,94.6094,47.7398,344.0440000000001,54.3402,330.531,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.316,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,426.92,1207.85
2020-11-20 12:40:55,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,45.0794,17.3382,23.7851,27.2039,95.4823,130.256,97.9243,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.2027,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,44.7192,45.1465,38.0647,38.9194,37.3321,36.9658,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,37.8816,33.3639,34.0354,34.2186,33.9133,51.5568,51.5568,51.1294,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.768,38.0037,50.9463,51.801,50.64100000000001,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.6093,44.9634,43.254,31.7155,52.5946,30.8608,48.3211,2.04518,0.335776,1183.27,185.024,1451.44,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.3141,46.36600000000001,46.6255,46.36600000000001,0.129731,0.0,99.5733,91.6016,92.7335,95.7026,0.0,8.19231,29.3785,0.0,0.0,-11.9555,107.921,94.6094,47.7398,341.852,53.1655,329.3280000000001,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.316,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,428.506,1208.47
2020-11-20 12:41:00,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.453,20.6654,19.8718,20.0549,20.2381,45.0794,17.3382,23.7851,27.2039,94.6032,131.917,96.9475,80.928,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,10.9585,11.0195,54.4872,56.0134,54.6703,55.5861,27.6862,27.1978,27.3199,27.8694,46.4286,45.0244,46.0012,45.1465,38.0647,38.9194,37.3321,36.4164,29.0293,28.8462,28.5409,28.4188,45.5128,45.4518,44.8413,44.4139,38.6752,38.9194,38.6752,39.1636,33.3639,34.0354,34.2186,33.9133,51.9841,52.1673,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.768,38.0037,50.9463,51.801,51.3126,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.6093,44.9634,43.254,31.7155,52.5946,30.8608,48.3211,2.04518,0.335776,1184.28,186.12,1443.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.3141,46.36600000000001,47.0925,46.36600000000001,0.129731,0.0,97.3915,92.8335,90.8288,93.7242,0.0,8.19231,31.5589,0.0,0.0,-15.1716,107.921,94.6094,47.0035,341.852,53.3117,329.851,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.316,512.827,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,426.92,1209.01
2020-11-20 12:41:05,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.0794,17.3382,24.7619,28.2784,94.6032,131.03799999999998,96.0684,81.9048,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,28.663,27.1978,27.8694,27.8694,46.4286,46.4896,46.0012,45.8791,38.0647,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.4188,45.5128,45.4518,44.8413,44.9634,38.6752,38.9194,38.6752,39.1636,33.3639,34.0354,34.2186,33.9133,51.9841,52.1673,51.6789,51.9841,38.7973,38.7363,38.37,38.0647,33.9744,34.4017,34.768,38.0037,51.6789,51.801,51.3126,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,55.6471,44.9634,43.254,31.7155,52.5946,30.8608,48.3211,2.04518,0.335776,1189.87,186.666,1447.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.3141,46.36600000000001,47.0925,46.36600000000001,0.129731,0.0,98.0082,91.1744,90.3855,93.7242,0.0,8.19231,31.2799,0.0,0.0,-50.1292,107.921,94.6094,46.2386,340.649,53.5205,331.421,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.316,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,429.035,1210.79
2020-11-20 12:41:10,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.0794,16.4591,24.7619,29.4506,95.6777,128.694,96.0684,82.8816,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,10.5311,10.9585,11.0195,55.0366,56.0134,54.6703,55.5861,27.9304,27.1978,27.8694,27.8694,46.4286,45.757,46.0012,45.8791,38.0647,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.4188,45.5128,45.4518,45.6349,44.9634,38.6752,38.9194,38.6752,38.6142,33.3639,34.0354,34.2186,33.9133,52.5946,52.1673,51.6789,52.7167,38.7973,38.7363,38.9194,38.0647,33.9744,34.4017,34.768,38.0037,51.6789,51.801,51.3126,51.1294,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,55.6471,44.9634,43.254,31.7155,52.5946,30.8608,48.3211,2.04518,0.335776,1193.15,186.666,1452.19,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.3141,46.36600000000001,47.0925,46.36600000000001,0.129731,0.0,98.8343,93.3635,91.8377,94.6015,0.0,8.19231,28.8191,0.0,0.0,-55.3116,107.921,94.6094,46.2386,337.866,52.9294,331.944,291.914,44.8833,429.768,425.702,424.383,522.754,508.891,601.014,427.599,425.918,530.4590000000002,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,429.5630000000001,1212.19
2020-11-20 12:41:15,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.0794,17.7289,24.7619,29.4506,95.6777,127.326,96.0684,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,10.9585,10.409,55.0366,56.0134,54.6703,55.5861,27.9304,27.1978,27.8694,27.8694,46.4286,45.757,46.0012,45.8791,38.0647,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.4188,45.5128,45.4518,45.6349,45.5128,38.6752,38.9194,38.6752,38.6142,33.3639,34.0354,34.2186,33.9133,52.5946,52.1673,52.3504,52.7167,38.7973,38.7363,38.9194,38.0647,33.9744,34.4017,34.768,38.0037,51.6789,51.801,51.3126,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,55.6471,44.9634,43.254,31.7155,52.5946,30.8608,49.6032,2.04518,0.335776,1194.15,187.355,1454.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.7811,46.9368,47.0925,46.833,0.129731,0.0,98.8343,90.9668,90.3968,94.6015,0.0,8.19231,29.5363,0.0,0.0,-68.9727,107.921,94.6094,46.2386,337.866,53.476000000000006,334.038,291.914,44.8833,429.768,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.4590000000002,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,430.621,1213.87
2020-11-20 12:41:20,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.177,17.7289,24.7619,28.4737,96.7521,127.326,96.9475,83.7607,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.1416,10.9585,12.0574,55.0366,56.0134,54.6703,55.5861,27.9304,27.1978,27.8694,27.8694,47.1612,45.757,45.4518,45.8791,38.0647,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.4188,46.1844,46.0012,45.6349,45.5128,38.6752,38.9194,38.6752,39.8352,33.3639,34.0354,34.2186,33.9133,52.5946,52.1673,52.3504,52.7167,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.0037,51.6789,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,55.6471,44.9634,43.254,31.7155,53.3272,30.8608,49.6032,2.04518,0.335776,1196.29,188.821,1462.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.3001,46.9368,47.6114,47.352,0.129731,0.0,100.405,91.1905,91.1362,95.6405,0.0,8.19231,29.5363,0.0,0.0,-79.1756,107.921,94.6094,45.6121,335.599,53.476000000000006,336.305,291.914,44.8833,429.768,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.602,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,601.419,23.1624,431.67800000000005,1215.17
2020-11-20 12:41:25,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.177,17.7289,25.641,29.6459,97.7289,126.252,97.9243,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.1978,27.8694,27.8694,47.1612,46.6117,45.4518,46.5507,38.0647,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.4188,46.1844,46.0012,46.2454,45.5128,39.4078,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,33.9133,52.5946,52.8388,52.3504,53.3883,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.0037,53.5104,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,55.6471,44.9634,43.254,31.7155,52.2283,30.8608,49.6032,2.04518,0.335776,1195.29,189.39,1459.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,47.3001,46.9368,47.6114,47.352,0.129731,0.0,100.367,92.4001,93.9341,94.0702,0.0,8.082419999999999,32.1177,0.0,0.0,-89.8974,107.921,94.6094,45.6121,334.07199999999995,52.8884,338.059,291.914,44.8833,429.768,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.602,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,431.67800000000005,1217.09
2020-11-20 12:41:30,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.0562,17.7289,25.641,29.6459,96.8498,126.252,97.9243,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.31014,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,45.4518,46.5507,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,46.2454,46.1233,38.8584,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,53.3883,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,43.254,31.7155,51.0073,28.9683,48.3211,2.04518,0.335776,1194.2,187.878,1457.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,46.36600000000001,46.4698,46.5736,46.36600000000001,0.129731,0.0,97.7979,90.5158,91.1951,94.9056,0.0,8.082419999999999,29.9885,0.0,0.0,-95.4364,107.921,94.6094,46.192,334.07199999999995,51.5495,338.645,291.914,44.8833,429.768,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.602,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,432.207,1218.28
2020-11-20 12:41:35,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.0562,18.8034,25.641,28.7668,96.8498,126.252,99.1941,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.18804,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,47.1612,46.5507,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,46.2454,46.1233,40.6899,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,53.4493,52.9609,53.3883,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,48.3211,2.04518,0.335776,1195.2,184.41,1473.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,45.2763,46.1065,45.3281,0.129731,6.9241,97.5819,90.1999,91.0899,94.7367,0.0,8.082419999999999,30.0963,0.0,0.0,-110.146,107.921,94.6094,46.192,334.07199999999995,51.0336,339.295,291.914,44.8833,428.759,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.745,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,431.67800000000005,1219.63
2020-11-20 12:41:40,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.0562,17.9243,24.7619,28.7668,97.7289,128.791,99.1941,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.18804,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,47.1612,46.5507,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,46.2454,46.1233,39.2857,38.9194,38.6752,39.2857,33.9133,34.0354,34.2186,34.4628,52.5946,53.4493,52.9609,53.3883,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1191.97,181.324,1473.86,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.5357,44.8611,0.129731,10.3788,98.9748,91.2369,89.5534,94.0426,0.0,8.082419999999999,29.3859,0.0,0.0,-80.9717,107.921,94.6094,46.192,337.302,50.3771,340.6,291.914,44.8833,428.759,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.745,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,431.67800000000005,1220.25
2020-11-20 12:41:45,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.0562,17.9243,24.7619,29.7436,96.6544,128.791,98.9988,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.18804,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,47.1612,46.5507,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,46.2454,46.1233,39.2857,38.9194,38.6752,39.2857,33.9133,34.5849,34.2186,34.4628,52.5946,53.4493,52.9609,53.3883,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1189.75,180.105,1456.1,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.5357,44.8611,0.129731,5.18205,98.9226,88.7101,92.3636,95.2507,0.0,8.18132,29.3365,0.0,0.0,-64.9318,107.921,94.6094,46.7697,340.586,49.8004,343.045,291.914,44.8833,428.759,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.745,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,431.67800000000005,1220.78
2020-11-20 12:41:50,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.0562,17.9243,23.4921,29.7436,96.6544,129.866,97.4359,81.3187,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.92064,10.5311,10.348,10.7753,11.7521,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,47.1612,46.5507,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,46.1233,39.2857,38.9194,38.6752,39.2857,33.9133,34.5849,34.2186,34.4628,52.5946,52.8388,52.9609,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1177.7,180.105,1469.21,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.5357,44.8611,0.129731,5.18205,98.2426,91.2467,90.5124,92.9485,0.0,8.18132,32.1007,0.0,0.0,-71.2235,107.921,94.6094,46.1503,342.708,51.0723,344.644,291.914,44.8833,428.759,425.702,424.383,522.754,509.964,601.014,427.599,425.918,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,431.15,1220.14
2020-11-20 12:41:55,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.9353,17.9243,23.4921,27.6923,96.6544,130.745,97.4359,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,27.8694,27.8694,47.1612,46.6117,45.4518,46.0012,38.7363,38.9194,37.3321,38.2479,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,46.1233,39.2857,38.9194,38.6752,38.7363,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.9609,52.8999,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,52.1062,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1171.03,180.105,1484.85,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.5357,44.8611,0.129731,1.72735,99.6647,91.3797,90.4888,94.9833,0.0,8.18132,32.2072,0.0,0.0,-79.9703,107.921,94.6094,45.4763,341.576,51.1213,343.776,291.914,44.8833,428.759,425.702,424.383,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,430.092,1218.0
2020-11-20 12:42:00,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.9353,17.9243,23.4921,28.6691,96.6544,130.745,97.4359,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.0427,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,28.4188,27.8694,47.1612,46.6117,45.4518,46.0012,38.7363,38.9194,37.3321,37.6984,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,46.1233,39.2857,38.9194,38.6752,38.7363,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,52.8999,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,34.768,38.5531,52.2283,51.801,52.1062,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,54.0598,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1168.72,179.543,1475.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.8611,44.8092,45.0687,44.8611,0.129731,0.0,100.354,91.3369,91.4161,93.5477,0.0,8.18132,29.6105,0.0,0.0,-84.7615,107.921,94.6094,44.2761,337.806,50.593,340.915,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,430.621,1215.42
2020-11-20 12:42:05,96.6117,98.0769,97.6496,98.3822,91.4225,91.8498,91.7888,91.9109,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,47.9121,18.8034,23.4921,28.6691,96.6544,130.745,97.4359,82.2955,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,28.4188,27.8694,47.1612,46.6117,45.4518,46.0012,38.7363,38.9194,37.3321,37.6984,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,45.5128,39.2857,38.9194,38.6752,38.1868,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,52.8999,38.7973,38.7363,38.9194,38.0647,33.9744,34.9512,35.3175,38.5531,52.2283,51.801,52.1062,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,52.4725,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1164.27,179.021,1472.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.8092,45.0687,44.8611,0.129731,0.0,98.7595,91.7749,90.6198,93.9826,0.0,8.18132,30.4052,0.0,0.0,-61.3856,107.921,94.6094,43.7113,335.599,49.4413,336.80300000000005,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,429.5630000000001,1212.74
2020-11-20 12:42:10,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.9353,18.8034,23.4921,27.5946,98.6081,131.722,97.4359,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,28.4188,27.8694,46.5507,46.0623,44.9023,46.0012,38.7363,38.9194,37.3321,36.9048,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,45.5128,39.2857,38.9194,38.6752,38.1868,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,52.8999,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,35.3175,38.5531,52.2283,51.801,52.1062,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,52.4725,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1165.37,178.437,1468.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.8092,45.0687,44.3941,0.129731,0.0,98.953,92.1595,90.6198,93.2943,0.0,8.18132,29.43,0.0,0.0,-29.366,107.921,94.6094,42.0764,336.714,50.9746,334.2030000000001,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,429.5630000000001,1210.49
2020-11-20 12:42:15,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,46.9353,18.8034,23.4921,27.5946,96.6544,133.089,98.4127,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,29.1514,27.9304,28.4188,27.8694,46.5507,46.0623,44.9023,46.0012,38.7363,38.9194,37.3321,36.1111,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.5739,45.5128,39.2857,38.9194,38.6752,37.6374,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,52.8999,38.7973,38.7363,38.9194,38.0647,34.5238,34.3407,34.707,38.5531,52.2283,51.801,52.1062,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,52.4725,43.0708,41.9109,30.1893,51.0073,28.9683,47.1001,2.04518,0.335776,1165.35,178.437,1473.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.3941,44.8092,45.0687,44.8611,0.129731,0.0,101.786,90.1115,91.4173,94.0199,0.0,8.18132,31.7582,0.0,0.0,-38.81,107.921,94.6094,44.0195,337.421,50.3996,331.435,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,428.506,1207.68
2020-11-20 12:42:20,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.2698,20.6654,19.8718,20.0549,20.2381,45.9585,17.7289,22.4176,27.5946,96.6544,133.968,99.5849,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.409,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,29.1514,27.9304,28.4188,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,36.1111,29.0293,28.8462,28.8462,28.9683,46.1844,46.0012,45.0244,44.9634,39.2857,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,52.3504,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.707,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,52.4725,43.0708,41.9109,30.1893,51.0073,28.9683,47.7106,2.04518,0.335776,1170.91,179.86900000000003,1477.96,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,45.3281,45.5357,44.8611,0.129731,0.0,100.065,92.4342,91.4204,93.5829,0.0,8.18132,31.7582,0.0,0.0,-56.9136,107.921,94.6094,45.1707,337.421,48.8502,327.996,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,428.506,1206.98
2020-11-20 12:42:25,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.9585,17.7289,22.4176,27.5946,95.7753,134.945,99.5849,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,11.0195,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.9304,28.4188,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,37.3932,29.0293,28.8462,28.8462,28.9683,46.1844,45.2076,45.0244,44.9634,39.2857,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,47.7106,2.04518,0.335776,1179.79,181.305,1470.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,45.3281,45.5357,44.8611,0.129731,0.0,100.26,91.9418,90.1641,94.2467,0.0,8.18132,32.6035,0.0,0.0,-69.1238,107.921,94.6094,45.1707,334.5440000000001,47.1963,323.616,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,426.391,1206.26
2020-11-20 12:42:30,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,17.7289,22.4176,28.6691,96.7521,132.991,99.6825,83.2723,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.9683,46.1844,45.2076,45.0244,44.9634,39.2857,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,47.7106,2.04518,0.335776,1185.32,181.305,1464.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,45.38,45.3281,45.5357,44.8611,0.129731,0.0,99.084,90.8998,91.5297,94.2467,0.0,8.18132,32.9186,0.0,0.0,-63.9858,107.921,94.6094,45.1707,333.96,47.7677,321.868,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.888,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1207.33
2020-11-20 12:42:35,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,17.7289,22.4176,29.8413,98.022,132.601,99.6825,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.9683,46.1844,45.2076,45.0244,44.9634,39.2857,38.9194,38.6752,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,47.7106,2.04518,0.335776,1184.17,179.928,1476.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.8092,45.5357,44.8611,0.129731,0.0,99.084,90.6121,93.3478,95.2502,0.0,8.18132,29.7464,0.0,0.0,-84.902,107.921,94.6094,45.1707,332.314,49.394,320.824,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.745,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.977,1208.63
2020-11-20 12:42:40,96.6117,98.0769,97.6496,98.3822,91.9719,91.8498,91.7888,92.7045,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,16.7521,22.4176,29.8413,98.022,131.722,101.148,83.1746,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.9683,46.1844,45.2076,45.0244,45.8181,39.2857,38.9194,38.1258,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,47.7106,2.04518,0.335776,1186.27,179.327,1476.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.8092,45.5357,44.8611,0.129731,0.0,100.784,92.0903,92.6329,95.8688,0.0,8.18132,29.7464,0.0,0.0,-101.46,107.921,94.6094,45.1707,331.79,50.0166,320.824,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.602,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.977,1209.16
2020-11-20 12:42:45,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,91.7888,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.9121,16.7521,22.4176,29.8413,98.022,130.64700000000002,99.8779,83.1746,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,46.0623,45.8181,46.0012,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.9683,46.1844,45.2076,45.0244,45.0855,39.2857,38.9194,38.1258,39.8352,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1182.93,179.327,1476.47,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.8092,45.0687,44.8611,0.129731,0.0,99.0529,91.4805,91.7615,95.8726,0.0,8.18132,29.7464,0.0,0.0,-108.174,107.921,94.6094,44.5085,332.74,49.394,320.824,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.4590000000002,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1210.36
