Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:42:50,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.3382,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,16.7521,22.4176,29.8413,98.9011,131.526,98.5104,83.1746,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.0427,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,46.0623,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.4188,45.3907,45.2076,45.0244,45.0855,39.2857,38.9194,38.1258,39.2247,33.9133,34.0354,34.2186,34.4628,52.5946,52.8388,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1182.84,178.801,1473.65,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.913,44.3422,45.0687,44.8611,0.129731,0.0,100.055,92.0947,91.9768,94.5996,0.0,8.082419999999999,29.7464,0.0,0.0,-142.675,107.921,94.6094,44.5085,335.9790000000001,50.2324,320.824,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.316,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.977,1210.94
2020-11-20 12:42:55,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.3382,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,17.7289,21.5385,29.8413,98.9011,133.48,100.757,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,11.3858,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.4188,45.3907,45.2076,45.0244,45.0855,39.2857,38.9194,38.1258,39.2247,33.9133,34.0354,34.2186,34.4628,52.5946,52.2894,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1180.55,178.298,1471.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,45.0687,44.8611,0.129731,0.0,99.9484,92.1893,92.0916,93.9295,0.0,8.082419999999999,29.04,0.0,0.0,-128.352,107.921,94.6094,44.5085,335.151,51.4843,321.433,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.172,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,428.506,1211.48
2020-11-20 12:43:00,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.3382,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.9353,17.7289,22.6129,29.8413,98.9011,133.48,100.757,82.1001,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.4188,45.3907,45.2076,45.0244,44.536,39.2857,38.9194,38.1258,39.2247,33.9133,34.0354,34.2186,34.4628,51.862,52.2894,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1181.57,178.298,1464.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,45.0687,44.3941,0.129731,0.0,99.1306,88.8672,90.756,96.2187,0.0,8.082419999999999,31.8807,0.0,0.0,-111.664,107.921,94.6094,46.0593,331.64,51.1023,320.478,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,530.029,513.876,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.977,1211.48
2020-11-20 12:43:05,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.3382,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,46.9353,18.7057,23.4921,29.8413,98.9011,133.48,100.757,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.8462,28.8462,28.4188,45.3907,44.2308,45.0244,44.536,39.2857,38.9194,38.1258,39.2247,33.9133,33.486,34.2186,34.4628,51.862,52.2894,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1181.6,177.725,1469.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,99.1306,91.5816,91.5596,92.8653,0.0,8.082419999999999,29.1948,0.0,0.0,-107.388,107.921,94.6094,46.7747,328.957,50.5713,319.311,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,529.743,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.977,1211.48
2020-11-20 12:43:10,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.3382,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.9353,17.7289,23.4921,29.8413,98.9011,132.503,100.757,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.5507,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,45.0244,44.536,39.2857,38.9194,38.1258,39.2247,33.9133,33.486,34.2186,34.4628,51.862,52.2894,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,51.5568,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1180.5,177.725,1458.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,98.3158,91.6272,89.3094,93.9594,0.0,8.082419999999999,29.7684,0.0,0.0,-91.1374,107.921,94.6094,46.2386,328.331,50.5713,319.311,291.914,44.8833,428.759,425.702,423.326,522.754,509.964,601.014,427.599,424.91,529.6,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1211.48
2020-11-20 12:43:15,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.8144,17.7289,23.4921,28.9621,97.7289,132.503,98.5104,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,45.0244,44.536,39.2857,38.9194,38.1258,38.6752,33.9133,33.486,34.2186,33.9133,51.862,52.2894,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1171.67,177.22099999999998,1459.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,99.929,91.088,91.2375,93.2717,0.0,8.082419999999999,28.714,0.0,0.0,-52.9499,107.921,94.6094,45.1664,327.446,50.5713,319.311,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,529.457,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1210.72
2020-11-20 12:43:20,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.8144,17.7289,23.4921,28.9621,96.7521,131.136,97.6313,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,10.4701,10.5311,10.348,10.7753,11.1416,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,38.6752,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,51.4957,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1157.13,177.22099999999998,1455.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,99.2303,90.2902,90.1975,93.5787,0.0,8.082419999999999,28.714,0.0,0.0,-44.0655,107.921,94.6094,45.1664,328.019,51.8677,319.3,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,529.1709999999998,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1208.14
2020-11-20 12:43:25,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.8144,17.7289,22.5153,28.9621,96.7521,131.136,97.6313,79.9512,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,45.5128,45.8181,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,38.6752,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.801,52.3504,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1150.38,177.22099999999998,1459.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,98.3178,91.9062,90.272,95.0417,0.0,8.082419999999999,28.7807,0.0,0.0,-27.7074,107.921,94.6094,45.7014,328.019,52.4038,321.172,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,529.0269999999998,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1204.02
2020-11-20 12:43:30,96.6117,98.0769,97.6496,98.3822,91.9719,93.4371,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,47.8144,17.7289,22.5153,28.9621,95.3846,131.136,98.6081,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,12.2405,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,45.5128,45.2076,45.3297,38.7363,38.9194,37.3321,39.4689,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.6752,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.801,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1149.13,177.22099999999998,1449.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,98.9741,89.6181,92.4343,94.2936,0.0,8.082419999999999,28.5967,0.0,0.0,-13.220999999999998,107.921,94.6094,46.2426,328.019,52.4038,321.695,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,528.884,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,430.396,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1199.96
2020-11-20 12:43:35,96.6117,98.0769,97.6496,98.3822,91.1172,93.4371,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,46.5446,17.7289,21.6361,28.9621,94.5055,128.694,96.7521,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.9194,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.6752,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1151.36,177.22099999999998,1453.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,98.2896,88.7865,90.3936,93.9088,0.0,8.082419999999999,26.7735,0.0,0.0,-11.7349,107.921,94.6094,46.2426,328.019,52.4038,322.4790000000001,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,528.741,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,600.389,23.1624,427.449,1196.48
2020-11-20 12:43:40,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,45.5678,17.7289,20.5617,28.9621,96.5568,128.694,94.6032,78.0952,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.9194,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.5531,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1155.92,177.83900000000003,1445.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,98.5145,90.6921,90.6123,94.1823,0.0,8.082419999999999,27.3318,0.0,0.0,-14.4235,107.921,94.6094,47.6927,325.402,51.7003,324.758,291.914,44.8833,428.759,425.702,424.334,522.754,509.964,601.014,427.599,425.918,528.5980000000002,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,23.1624,427.449,1193.68
2020-11-20 12:43:45,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6361,20.6654,19.8718,20.0549,20.2381,45.5678,17.7289,20.5617,30.0366,96.5568,129.963,92.5519,76.9231,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.6911,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.37,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1157.12,178.385,1449.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,99.2271,92.3868,91.5042,95.5439,0.0,8.082419999999999,28.9067,0.0,0.0,-11.378,107.921,94.6094,48.9245,325.926,50.669,325.952,291.914,44.8833,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.5980000000002,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,23.1624,426.92,1191.92
2020-11-20 12:43:50,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,44.6886,17.7289,20.5617,28.1807,95.58,130.94,93.431,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.37,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,41.9109,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1160.54,178.385,1449.07,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,44.6017,44.3941,0.129731,0.0,100.121,89.6203,91.3533,95.5439,0.0,8.082419999999999,28.1231,0.0,0.0,-19.7595,107.921,94.6094,48.9245,325.926,50.1371,326.527,291.914,44.8833,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.5980000000002,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,23.1624,426.92,1190.78
2020-11-20 12:43:55,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,14.3773,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.6886,17.7289,20.5617,28.1807,95.58,132.894,94.6032,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,37.4542,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,14.5604,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1164.99,178.91,1447.48,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.44600000000001,44.3422,45.1206,44.3941,0.129731,0.0,100.497,91.1305,91.3533,94.4453,0.0,8.18132,26.0263,0.0,0.0,-15.1422,107.921,94.6094,47.7033,326.546,50.1371,328.737,291.914,44.8833,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.455,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,23.1624,426.391,1190.78
2020-11-20 12:44:00,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,14.3773,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.6886,17.7289,20.5617,28.1807,96.6544,132.894,95.6777,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,37.4542,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1164.99,178.91,1446.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.3422,45.1206,44.3941,0.129731,0.0,98.4674,91.5183,91.4667,94.5644,0.0,8.18132,26.0263,0.0,0.0,-30.6358,107.921,94.6094,47.7033,327.744,50.9149,332.441,291.914,44.8833,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.455,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1190.78
2020-11-20 12:44:05,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,16.8498,21.4408,28.1807,96.6544,132.894,95.6777,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,37.4542,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,38.1258,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1169.56,179.509,1452.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.1206,44.8611,0.129731,0.0,97.8288,89.6922,91.4667,93.4439,0.0,8.18132,28.4667,0.0,0.0,-29.9357,107.921,94.6094,47.7033,328.635,51.5666,336.33,291.914,45.9047,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.455,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1190.78
2020-11-20 12:44:10,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,15.873,23.199,28.1807,95.7753,131.722,94.7985,80.2442,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,36.1722,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,37.5763,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,46.7949,2.04518,0.335776,1175.19,179.509,1450.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.1206,44.8611,0.129731,0.0,100.539,89.4291,91.5523,93.4704,0.0,8.18132,27.8438,0.0,0.0,-29.1336,107.921,94.6094,47.1881,328.635,50.90600000000001,336.862,291.914,45.9047,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.312,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1192.74
2020-11-20 12:44:15,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.4469,15.873,23.199,28.1807,95.7753,130.452,96.1661,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.4139,45.2076,45.3297,38.7363,38.9194,37.3321,36.1722,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,43.8645,43.9866,38.6142,38.9194,38.1258,37.5763,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1178.5,180.09,1445.4,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.1206,44.8611,0.129731,0.0,100.14,90.1249,92.0962,94.1989,0.0,8.18132,26.2256,0.0,0.0,-40.6439,107.921,94.6094,48.5079,329.36800000000005,50.1843,336.862,291.914,45.9047,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.312,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1194.06
2020-11-20 12:44:20,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.4469,16.9475,23.199,29.1575,95.7753,131.526,97.0452,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.4139,45.2076,45.3297,38.7363,38.9194,37.3321,36.1722,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,37.5763,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.3968,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1179.52,180.09,1442.81,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.1206,44.8611,0.129731,0.0,99.2048,92.29,91.4458,94.2495,0.0,8.18132,26.2256,0.0,0.0,-21.6245,107.921,94.6094,48.5079,329.95,50.1843,336.862,291.914,45.9047,428.759,425.702,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.169,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1196.11
2020-11-20 12:44:25,96.6117,98.0769,97.6496,98.3822,91.9109,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.326,18.022,23.199,28.1807,95.7753,131.526,98.1197,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,40.3236,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,37.5763,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1180.62,180.641,1443.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,98.5916,90.3884,90.6238,93.5428,0.0,8.18132,26.872,0.0,0.0,-20.2187,107.921,94.6094,49.69300000000001,333.727,50.7046,334.089,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.169,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1197.32
2020-11-20 12:44:30,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.8877,92.7045,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,48.2051,18.022,22.2222,28.1807,96.7521,131.526,97.2405,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,40.3236,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.58,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1182.82,180.641,1435.22,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,97.5218,92.662,89.641,92.7797,0.0,8.18132,27.395,0.0,0.0,-14.94,107.921,94.6094,49.69300000000001,336.8930000000001,50.0172,330.63699999999994,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,426.926,528.169,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1199.56
2020-11-20 12:44:35,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,48.2051,18.022,22.2222,27.2039,95.4823,130.061,97.0452,79.3651,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,40.3236,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1187.2,180.641,1442.79,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,98.2204,92.7024,90.2441,93.3853,0.0,8.18132,29.2454,0.0,0.0,-3.95492,107.921,94.6094,49.69300000000001,339.6280000000001,48.169,329.31699999999995,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,427.934,528.169,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1201.15
2020-11-20 12:44:40,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.8376,18.022,22.2222,26.3248,95.4823,130.061,95.7753,78.486,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,11.0195,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,40.3236,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.862,51.7399,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1188.38,180.641,1444.05,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,98.2204,92.7024,92.0747,95.0,0.0,8.18132,26.6775,0.0,0.0,-4.0164300000000015,107.921,94.6094,49.69300000000001,340.226,48.7904,329.95,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,427.934,528.169,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1203.87
2020-11-20 12:44:45,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.8376,18.022,22.2222,27.4969,95.4823,130.061,95.7753,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,10.4701,10.5311,10.348,10.7753,10.409,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,39.652,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,50.8242,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1193.84,180.641,1440.66,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,100.153,91.7616,91.854,93.5884,0.0,8.18132,26.8426,0.0,0.0,-2.18086,107.921,94.6094,49.1293,341.824,47.5595,331.0619999999999,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,427.934,528.312,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1205.62
2020-11-20 12:44:50,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.8376,18.022,22.2222,27.4969,95.4823,130.061,94.4078,79.5604,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.18804,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,39.1026,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.862,51.7399,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1194.89,180.641,1439.87,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,8.63675,97.3753,90.4095,90.0687,94.7432,0.0,8.18132,27.1007,0.0,0.0,2.2327,107.921,94.6094,48.0465,342.492,48.0894,329.162,291.914,45.9047,428.759,426.71,424.334,521.7280000000002,509.964,601.014,427.599,427.934,528.312,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1208.26
2020-11-20 12:44:55,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.8144,18.022,22.2222,27.4969,94.5055,130.061,94.4078,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.18804,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.6581,45.3297,38.7363,38.9194,37.3321,39.1026,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.0073,28.9683,47.8938,2.04518,0.335776,1190.54,180.641,1451.57,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,8.724960000000001,97.518,92.6352,90.6436,93.7593,0.0,8.18132,27.8598,0.0,0.0,2.80541,107.921,94.6094,48.6357,341.005,48.0894,325.141,291.914,45.9047,428.759,426.71,425.342,521.7280000000002,509.964,601.014,428.654,427.934,528.455,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1209.73
2020-11-20 12:45:00,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.8144,17.1429,22.2222,26.6178,94.5055,128.01,95.58,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.409,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,44.6581,45.3297,38.7363,38.9194,37.3321,38.5531,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1188.44,181.196,1446.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,10.5258,98.5231,90.6522,90.2591,92.7315,0.0,8.18132,30.3385,0.0,0.0,10.6576,107.921,94.6094,49.7195,337.791,48.9314,323.082,291.914,45.9047,428.759,426.71,425.342,521.7280000000002,509.964,601.014,428.654,427.934,528.5980000000002,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1210.92
2020-11-20 12:45:05,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.8144,17.1429,22.2222,26.6178,96.8498,128.01,95.58,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.0037,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1186.25,181.196,1435.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.2201,88.5194,92.0661,94.8608,0.0,8.18132,27.4829,0.0,0.0,21.7416,107.921,94.6094,50.994,336.537,50.5713,321.777,291.914,45.9047,428.759,426.71,425.342,521.7280000000002,509.964,601.014,428.654,427.934,528.741,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1212.26
