Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:45:10,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.8144,16.2637,22.2222,27.5946,96.8498,128.01,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.3321,38.0037,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,43.9866,38.6142,38.9194,38.1258,39.5299,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1187.35,181.196,1439.33,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.5714,92.1238,92.0579,94.9051,0.0,8.18132,28.1582,0.0,0.0,6.812130000000002,107.921,94.6094,50.4783,337.281,52.0638,320.656,291.914,45.9047,428.759,426.71,425.342,522.73,509.964,601.014,428.654,427.934,528.884,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1212.26
2020-11-20 12:45:15,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.8144,16.2637,22.2222,27.5946,96.8498,126.935,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.73748,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,40.2015,38.0037,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1187.35,181.196,1442.56,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,100.243,90.6197,91.4508,93.5685,0.0,8.18132,30.3682,0.0,0.0,-1.97382,107.921,94.6094,51.6332,336.745,49.8961,322.992,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.0269999999998,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1213.44
2020-11-20 12:45:20,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.0867,20.6654,19.8718,20.0549,20.2381,46.5446,16.2637,22.2222,28.5714,94.3101,128.107,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,38.37,37.4542,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1185.27,181.196,1437.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,100.74,89.2204,91.4508,94.9923,0.0,8.18132,30.68,0.0,0.0,-17.367,107.921,94.6094,51.6332,336.21,49.0258,326.923,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.1709999999998,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1213.44
2020-11-20 12:45:25,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,22.2222,28.5714,94.3101,128.107,96.4591,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,38.37,36.5995,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,52.0452,28.9683,47.8938,2.04518,0.335776,1183.08,181.196,1445.27,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.5981,90.2528,93.2546,96.157,0.0,8.18132,30.1167,0.0,0.0,-50.08,107.921,94.6094,51.6332,336.745,47.9167,330.531,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.314,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1213.99
2020-11-20 12:45:30,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,22.2222,28.5714,93.138,128.987,96.4591,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,38.37,40.2015,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,28.9683,47.8938,2.04518,0.335776,1184.18,180.669,1435.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.7009,91.6337,91.7252,93.3444,0.0,8.18132,28.4489,0.0,0.0,-63.8889,107.921,94.6094,51.6332,337.281,47.9167,332.16,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.457,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1213.99
2020-11-20 12:45:35,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,21.2454,28.5714,94.0171,128.987,96.4591,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,37.8205,40.2015,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,26.9536,47.8938,2.04518,0.335776,1184.26,180.669,1441.15,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.4832,89.3351,91.7252,95.9979,0.0,8.18132,29.4636,0.0,0.0,-67.375,107.921,94.6094,51.6332,338.291,46.8493,333.474,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.6,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1213.99
2020-11-20 12:45:40,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.5678,17.1429,21.2454,28.5714,94.0171,130.745,97.5336,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,40.9341,40.2015,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,26.9536,47.8938,2.04518,0.335776,1183.17,180.669,1452.49,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.4832,92.8155,91.1054,93.2896,0.0,8.18132,28.4881,0.0,0.0,-99.4872,107.921,94.6094,50.7671,340.101,46.8493,335.5180000000001,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,529.743,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1213.99
2020-11-20 12:45:45,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.4933,18.1197,22.2222,29.4506,95.0916,131.819,97.5336,78.2906,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,40.2015,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,26.9536,47.8938,2.04518,0.335776,1182.12,180.669,1440.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.4639,90.0988,90.5479,95.3893,0.0,8.082419999999999,28.2997,0.0,0.0,-87.766,107.921,94.6094,50.1127,341.3730000000001,48.2941,336.8880000000001,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,530.029,511.872,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1213.45
2020-11-20 12:45:50,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.4933,18.1197,23.1013,29.4506,95.0916,131.819,98.4127,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.1648,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,40.2015,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,26.9536,47.8938,2.04518,0.335776,1178.73,180.669,1445.75,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,100.491,89.9045,91.2446,94.4555,0.0,8.082419999999999,32.5846,0.0,0.0,-103.58,107.921,94.6094,48.8716,341.3730000000001,50.0166,336.216,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,427.934,530.172,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1212.9
2020-11-20 12:45:55,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.1197,22.2222,28.4737,95.0916,129.866,97.2405,79.4628,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,39.652,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.9573,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,50.7631,26.9536,47.8938,2.04518,0.335776,1180.93,180.669,1443.17,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.0411,90.8292,90.9593,93.463,0.0,8.082419999999999,30.2388,0.0,0.0,-106.913,107.921,94.6094,48.8716,342.1090000000001,50.6201,335.63199999999995,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,426.854,530.316,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1212.9
2020-11-20 12:46:00,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,21.2454,27.2039,95.9707,130.842,98.1197,78.3883,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,9.92064,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,39.652,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.8352,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1182.12,180.669,1449.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.2281,91.7984,90.8186,94.2636,0.0,8.082419999999999,29.4308,0.0,0.0,-66.045,107.921,94.6094,48.8716,342.6430000000001,51.1516,334.936,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,426.854,530.602,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1212.9
2020-11-20 12:46:05,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,16.0256,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,21.2454,27.2039,95.9707,130.842,99.1941,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.348,10.5922,10.5311,10.348,10.7753,10.9585,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.8352,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,23.7179,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1179.92,180.669,1445.88,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.0149,90.5096,92.3587,95.9774,0.0,8.082419999999999,29.9638,0.0,0.0,-58.7531,107.921,94.6094,48.0938,341.32,49.9209,334.936,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,426.854,530.745,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1212.9
2020-11-20 12:46:10,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,21.2454,25.2503,95.9707,129.866,99.1941,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.569,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,38.5531,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.6752,38.9805,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1176.61,180.669,1447.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,100.191,91.1074,91.4984,93.5846,0.0,8.082419999999999,33.2892,0.0,0.0,-26.1753,107.921,94.6094,46.6429,337.361,49.9209,333.211,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,426.854,531.031,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1212.38
2020-11-20 12:46:15,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,22.2222,26.3248,94.8962,131.03799999999998,98.022,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,12.1795,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,38.5531,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.1258,38.431,33.9133,33.486,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1177.7,180.669,1443.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.4745,93.2844,92.172,94.5301,0.0,8.082419999999999,32.5751,0.0,0.0,-15.8225,107.921,94.6094,49.1872,332.532,51.0915,330.427,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,425.846,531.031,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.391,1211.85
2020-11-20 12:46:20,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,22.2222,26.3248,95.873,131.03799999999998,98.022,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,12.1795,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.2076,45.3297,38.7363,38.9194,39.5299,38.0037,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.652,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1175.47,181.202,1445.34,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.2665,91.9546,90.6586,94.5301,0.0,8.082419999999999,33.4667,0.0,0.0,-31.0371,107.921,94.6094,49.8942,331.1090000000001,52.1422,327.969,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,425.846,531.174,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:25,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,22.2222,28.3761,95.873,131.03799999999998,98.9011,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,12.1795,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,44.6581,45.3297,38.7363,38.9194,39.5299,37.4542,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,39.652,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1177.68,181.202,1449.01,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.0554,90.773,91.9046,93.7112,0.0,8.082419999999999,34.9639,0.0,0.0,-9.00083,107.921,94.6094,49.8942,333.11300000000006,53.7696,324.999,291.914,46.9081,428.759,426.71,425.342,522.73,511.013,601.014,428.654,425.846,531.318,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:30,96.6117,98.0769,97.6496,98.3822,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.2405,22.2222,29.2552,94.7985,132.015,98.9011,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.4542,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1174.37,181.202,1441.98,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.2178,89.5618,91.63,92.8147,0.0,8.082419999999999,39.1366,0.0,0.0,-6.2458800000000005,107.921,94.6094,49.7717,337.037,53.1929,323.695,291.914,46.9081,428.759,426.71,424.334,523.732,511.013,601.014,428.654,425.846,531.318,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:35,96.6117,98.0769,97.6496,97.8327,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.4127,22.2222,29.2552,94.7009,132.894,98.9011,79.2674,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,36.9048,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.6325,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.29,181.202,1442.25,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.5778,89.9957,91.0112,94.0755,0.0,8.19231,38.2352,0.0,0.0,-5.53604,107.921,94.6094,50.3574,338.095,54.2991,324.926,291.914,46.9081,428.759,426.71,424.334,523.732,511.013,601.014,428.654,424.766,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,426.92,1211.3
2020-11-20 12:46:40,96.6117,98.0769,97.6496,97.8327,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.4127,22.2222,29.2552,94.7009,134.945,98.9011,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.63,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,41.3614,29.0293,28.2967,28.8462,28.4188,45.9402,44.9634,44.4139,44.536,38.6142,38.9194,37.9426,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1172.18,181.202,1442.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.9253,88.9166,91.7498,95.1334,0.0,8.19231,39.2273,0.0,0.0,0.0320303,107.921,94.6094,50.3574,334.412,55.6076,326.693,291.914,45.8776,428.759,426.71,424.334,523.732,511.013,601.014,428.654,423.758,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:45,96.6117,98.0769,97.6496,97.8327,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.4127,22.2222,29.2552,94.7009,133.871,97.3382,80.1465,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.0427,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,41.3614,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,38.9805,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1176.54,181.202,1442.03,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.5199,89.2741,90.9463,95.7132,0.0,8.09341,38.0527,0.0,0.0,-43.2728,107.921,94.6094,50.3574,331.736,55.6076,323.3540000000001,291.914,45.8776,428.759,426.71,424.334,523.732,511.013,601.014,428.654,423.758,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,407.769,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:50,96.6117,98.0769,97.6496,97.2833,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.4127,22.2222,29.2552,93.7241,132.796,96.1661,81.1233,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,41.3614,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1174.34,181.202,1440.41,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.2188,90.1667,91.089,94.6573,0.0,8.09341,36.8388,0.0,0.0,-57.6348,107.921,94.6094,50.3574,333.696,56.1949,321.607,291.914,45.8776,428.759,425.702,424.334,523.732,511.013,601.014,428.654,423.758,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:46:55,96.6117,98.0769,97.6496,97.2833,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.2222,27.9853,93.7241,132.796,98.5104,82.3932,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,40.812,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.15,181.202,1439.71,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.7621,87.9954,91.089,95.6583,0.0,8.09341,38.914,0.0,0.0,-75.5621,107.921,94.6094,50.3574,336.744,56.9425,320.956,291.914,45.8776,428.759,425.702,424.334,523.732,511.013,601.014,427.646,423.758,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.449,1211.3
2020-11-20 12:47:00,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.2222,27.0085,93.7241,132.796,96.0684,81.221,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,26.8315,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,40.0794,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1172.04,180.682,1445.64,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.9742,92.0901,90.4002,95.4305,0.0,8.09341,35.7809,0.0,0.0,-84.3241,107.921,94.6094,51.6331,338.047,55.1906,322.472,291.914,45.8776,428.759,425.702,423.326,523.732,511.013,601.014,427.646,423.758,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1211.3
2020-11-20 12:47:05,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.5336,22.2222,27.0085,93.7241,131.624,96.0684,81.221,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.31014,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.5299,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1171.02,180.682,1447.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,97.8313,92.0835,91.3848,94.4567,0.0,8.09341,35.4756,0.0,0.0,-53.7582,107.921,94.6094,52.7116,339.175,53.7052,324.645,291.914,45.8776,428.759,425.702,423.326,523.732,511.013,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,428.506,1211.3
2020-11-20 12:47:10,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.2222,26.0317,95.1893,131.624,97.1429,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.5299,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.32,180.682,1457.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,1.72735,99.5104,92.8426,91.3848,93.5829,0.0,8.09341,36.5702,0.0,0.0,-53.8311,107.921,94.6094,54.1127,338.663,53.6535,324.645,291.914,45.8776,428.759,425.702,423.326,523.732,511.013,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1211.3
2020-11-20 12:47:15,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,22.2222,26.0317,96.3614,130.549,97.3382,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,38.9805,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1174.22,180.682,1453.43,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,10.5552,99.9951,92.1205,90.0451,92.8214,0.0,8.09341,35.1715,0.0,0.0,-78.2327,107.921,94.6094,54.7061,339.275,52.9605,324.032,291.914,45.8776,428.759,425.702,423.326,523.732,512.015,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,599.815,601.395,22.9915,427.977,1211.3
2020-11-20 12:47:20,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,17.5336,21.3431,26.0317,96.3614,131.429,95.3846,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,10.5311,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.9426,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,43.0098,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1174.22,180.682,1459.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,10.5552,98.5104,93.6276,91.9417,95.2624,0.0,8.09341,35.4626,0.0,0.0,-77.0631,107.921,94.6094,55.3537,339.275,54.8188,325.285,291.914,45.8776,428.759,425.702,423.326,523.732,512.015,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1211.3
2020-11-20 12:47:25,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.5336,22.2222,28.3761,96.3614,132.69799999999998,93.7241,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.9426,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,41.7888,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1170.81,180.682,1446.69,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,97.7882,90.1355,90.2664,95.994,0.0,8.09341,35.1233,0.0,0.0,-65.7605,107.921,94.6094,54.6525,337.124,54.8188,325.8040000000001,291.914,45.8776,428.759,425.702,423.326,523.732,512.015,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1211.3
