Time,#1角BAGP-II层二次风室入口气动挡板门阀位反馈,#2角BAGP-II层二次风室入口气动挡板门阀位反馈,#3角BAGP-II层二次风室入口气动挡板门阀位反馈,#4角BAGP-II层二次风室入口气动挡板门阀位反馈,#1角BAGP-III层二次风室入口气动挡板门阀位反馈,#2角BAGP-III层二次风室入口气动挡板门阀位反馈,#3角BAGP-III层二次风室入口气动挡板门阀位反馈,#4角BAGP-III层二次风室入口气动挡板门阀位反馈,#1角UAGP-I层二次风室入口气动挡板门阀位反馈,#2角UAGP-I层二次风室入口气动挡板门阀位反馈,#3角UAGP-I层二次风室入口气动挡板门阀位反馈,#4角UAGP-I层二次风室入口气动挡板门阀位反馈,#1角UAGP-II层二次风室入口气动挡板门阀位反馈,#2角UAGP-II层二次风室入口气动挡板门阀位反馈,#3角UAGP-II层二次风室入口气动挡板门阀位反馈,#4角UAGP-II层二次风室入口气动挡板门阀位反馈,#1角UAGP-III层二次风室入口气动挡板门阀位反馈,#2角UAGP-III层二次风室入口气动挡板门阀位反馈,#3角UAGP-III层二次风室入口气动挡板门阀位反馈,#4角UAGP-III层二次风室入口气动挡板门阀位反馈,#1角上层燃尽风流量,#2角上层燃尽风流量,#3角上层燃尽风流量,#4角上层燃尽风流量,#1角下层燃尽风流量,#2角下层燃尽风流量,#3角下层燃尽风流量,#4角下层燃尽风流量,#1角燃烧器摆动喷嘴气动执行机构控制指令,#2角燃烧器摆动喷嘴气动执行机构控制指令,#3角燃烧器摆动喷嘴气动执行机构控制指令,#4角燃烧器摆动喷嘴气动执行机构控制指令,#1角燃烧器摆动喷嘴气动执行机构阀位反馈,#2角燃烧器摆动喷嘴气动执行机构阀位反馈,#3角燃烧器摆动喷嘴气动执行机构阀位反馈,#4角燃烧器摆动喷嘴气动执行机构阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构控制指令,#2角下层燃尽风摆动喷嘴气动执行机构控制指令,#3角下层燃尽风摆动喷嘴气动执行机构控制指令,#4角下层燃尽风摆动喷嘴气动执行机构控制指令,#1角AA层二次风室入口气动挡板门阀位反馈,#2角AA层二次风室入口气动挡板门阀位反馈,#3角AA层二次风室入口气动挡板门阀位反馈,#4角AA层二次风室入口气动挡板门阀位反馈,#1角AI/AII层二次风室入口气动挡板门阀位反馈,#2角AI/AII层二次风室入口气动挡板门阀位反馈,#3角AI/AII层二次风室入口气动挡板门阀位反馈,#4角AI/AII层二次风室入口气动挡板门阀位反馈,#1角A层二次风室入口气动挡板门阀位反馈,#2角A层二次风室入口气动挡板门阀位反馈,#3角A层二次风室入口气动挡板门阀位反馈,#4角A层二次风室入口气动挡板门阀位反馈,#1角AB层二次风室入口气动挡板门阀位反馈,#2角AB层二次风室入口气动挡板门阀位反馈,#3角AB层二次风室入口气动挡板门阀位反馈,#4角AB层二次风室入口气动挡板门阀位反馈,#1角BI/BII层二次风室入口气动挡板门阀位反馈,#2角BI/BII层二次风室入口气动挡板门阀位反馈,#3角BI/BII层二次风室入口气动挡板门阀位反馈,#4角BI/BII层二次风室入口气动挡板门阀位反馈,#1角B层二次风室入口气动挡板门阀位反馈,#2角B层二次风室入口气动挡板门阀位反馈,#3角B层二次风室入口气动挡板门阀位反馈,#4角B层二次风室入口气动挡板门阀位反馈,#1角BC层二次风室入口气动挡板门阀位反馈,#2角BC层二次风室入口气动挡板门阀位反馈,#3角BC层二次风室入口气动挡板门阀位反馈,#4角BC层二次风室入口气动挡板门阀位反馈,#1角CI/CII层二次风室入口气动挡板门阀位反馈,#2角CI/CII层二次风室入口气动挡板门阀位反馈,#3角CI/CII层二次风室入口气动挡板门阀位反馈,#4角CI/CII层二次风室入口气动挡板门阀位反馈,#1角C层二次风室入口气动挡板门阀位反馈,#2角C层二次风室入口气动挡板门阀位反馈,#3角C层二次风室入口气动挡板门阀位反馈,#4角C层二次风室入口气动挡板门阀位反馈,#1角CD层二次风室入口气动挡板门阀位反馈,#2角CD层二次风室入口气动挡板门阀位反馈,#3角CD层二次风室入口气动挡板门阀位反馈,#4角CD层二次风室入口气动挡板门阀位反馈,#1角DI/DII层二次风室入口气动挡板门阀位反馈,#2角DI/DII层二次风室入口气动挡板门阀位反馈,#3角DI/DII层二次风室入口气动挡板门阀位反馈,#4角DI/DII层二次风室入口气动挡板门阀位反馈,#1角D层二次风室入口气动挡板门阀位反馈,#2角D层二次风室入口气动挡板门阀位反馈,#3角D层二次风室入口气动挡板门阀位反馈,#4角D层二次风室入口气动挡板门阀位反馈,#1角DE层二次风室入口气动挡板门阀位反馈,#2角DE层二次风室入口气动挡板门阀位反馈,#3角DE层二次风室入口气动挡板门阀位反馈,#4角DE层二次风室入口气动挡板门阀位反馈,#1角EI/EII层二次风室入口气动挡板门阀位反馈,#2角EI/EII层二次风室入口气动挡板门阀位反馈,#3角EI/EII层二次风室入口气动挡板门阀位反馈,#4角EI/EII层二次风室入口气动挡板门阀位反馈,#1角E层二次风室入口气动挡板门阀位反馈,#2角E层二次风室入口气动挡板门阀位反馈,#3角E层二次风室入口气动挡板门阀位反馈,#4角E层二次风室入口气动挡板门阀位反馈,#1角EF层二次风室入口气动挡板门阀位反馈,#2角EF层二次风室入口气动挡板门阀位反馈,#3角EF层二次风室入口气动挡板门阀位反馈,#4角EF层二次风室入口气动挡板门阀位反馈,#1角FI/FII层二次风室入口气动挡板门阀位反馈,#2角FI/FII层二次风室入口气动挡板门阀位反馈,#3角FI/FII层二次风室入口气动挡板门阀位反馈,#4角FI/FII层二次风室入口气动挡板门阀位反馈,#1角F层二次风室入口气动挡板门阀位反馈,#2角F层二次风室入口气动挡板门阀位反馈,#3角F层二次风室入口气动挡板门阀位反馈,#4角F层二次风室入口气动挡板门阀位反馈,#1角UAP层二次风室入口气动挡板门阀位反馈,#2角UAP层二次风室入口气动挡板门阀位反馈,#3角UAP层二次风室入口气动挡板门阀位反馈,#4角UAP层二次风室入口气动挡板门阀位反馈,#1角BAGP-I层二次风室入口气动挡板门阀位反馈,#2角BAGP-I层二次风室入口气动挡板门阀位反馈,#3角BAGP-I层二次风室入口气动挡板门阀位反馈,#4角BAGP-I层二次风室入口气动挡板门阀位反馈,#1角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角下层燃尽风摆动喷嘴气动执行机构阀位反馈,#1角上层燃尽风摆动喷嘴气动执行机构控制指令,#2角上层燃尽风摆动喷嘴气动执行机构控制指令,#3角上层燃尽风摆动喷嘴气动执行机构控制指令,#4角上层燃尽风摆动喷嘴气动执行机构控制指令,#1角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#2角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#3角上层燃尽风摆动喷嘴气动执行机构阀位反馈,#4角上层燃尽风摆动喷嘴气动执行机构阀位反馈,磨煤机3A冷一次风电动调节挡板阀位反馈,磨煤机3A热一次风电动调节挡板阀位反馈,磨煤机3B冷一次风电动调节挡板阀位反馈,磨煤机3B热一次风电动调节挡板阀位反馈,磨煤机3C冷一次风电动调节挡板阀位反馈,磨煤机3C热一次风电动调节挡板阀位反馈,磨煤机3D冷一次风电动调节挡板阀位反馈,磨煤机3D热一次风电动调节挡板阀位反馈,磨煤机3E冷一次风电动调节挡板阀位反馈,磨煤机3E热一次风电动调节挡板阀位反馈,磨煤机3F冷一次风电动调节挡板阀位反馈,磨煤机3F热一次风电动调节挡板阀位反馈,给水流量,总煤量,总风量,#3A磨煤机合闸状态,#3B磨煤机合闸状态,#3C磨煤机合闸状态,#3D磨煤机合闸状态,#3E磨煤机合闸状态,#3F磨煤机合闸状态,给煤机3A瞬时煤量,给煤机3B瞬时煤量,给煤机3C瞬时煤量,给煤机3D瞬时煤量,给煤机3E瞬时煤量,给煤机3F瞬时煤量,磨煤机A进口一次风风量均值计算,磨煤机B进口一次风风量均值计算,磨煤机C进口一次风风量均值计算,磨煤机D进口一次风风量均值计算,磨煤机E进口一次风风量均值计算,磨煤机F进口一次风风量均值计算,磨煤机热一次风母管压力3,UNIT3:SQXN_GRJWSLL,UNIT3:SQXN_1ZJWS,UNIT3:SQXN_2ZJWS,炉膛负压,二级低温省煤器出口烟气温度2,UNIT3:SQXN_BFPH,3A SCR出口NOX浓度(折算),3A SCR入口NOX浓度(折算),3B SCR出口NOX浓度(折算),3B SCR入口NOX浓度(折算),省煤器进口给水温度,过热度,启动分离器壁温高值,过热器一级减温器进口温度A1,过热器一级减温器出口温度A1,过热器二级减温器进口温度A1,过热器二级减温器出口温度A1,高温过热器出口蒸汽温度A2,过热器一级减温器进口温度B1,过热器一级减温器出口温度B1,过热器二级减温器进口温度B1,过热器二级减温器出口温度B1,高温过热器出口蒸汽温度B2,一次再热再热器事故喷水减温器进口温度A,一次再热再热器事故喷水减温器出口温度A1,一次再热再热器微量喷水减温器进口温度A1,一次再热再热器微量喷水减温器出口温度A1,一次再热高温再热器出口蒸汽温度A1,一次再热再热器事故喷水减温器进口温度B,一次再热再热器事故喷水减温器出口温度B1,一次再热再热器微量喷水减温器进口温度B1,一次再热再热器微量喷水减温器出口温度B1,一次再热高温再热器出口蒸汽温度B1,二次再热再热器事故喷水减温器进口温度A,二次再热再热器事故喷水减温器出口温度A1,二次再热再热器微量喷水减温器进口温度A1,二次再热再热器微量喷水减温器出口温度A1,二次再热高温再热器出口蒸汽温度A2,二次再热再热器事故喷水减温器进口温度B,二次再热再热器事故喷水减温器出口温度B1,二次再热再热器微量喷水减温器进口温度B1,二次再热再热器微量喷水减温器出口温度B1,二次再热高温再热器出口蒸汽温度B2,选择后主蒸汽温度A侧,选择后主蒸汽温度B侧,高温过热器出口主蒸汽压力,机组有功,UNIT3:SQXN_ZZQLL
2020-11-20 12:47:30,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.5336,22.2222,28.3761,95.1893,132.69799999999998,93.7241,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,37.3932,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,41.7888,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.59,180.682,1442.61,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,98.7531,88.7441,90.962,94.1198,0.0,8.09341,38.8131,0.0,0.0,-39.7942,107.921,94.6094,53.9014,335.599,55.4031,327.038,291.914,44.8696,428.759,425.702,423.326,524.734,512.015,601.014,427.646,422.749,531.461,512.874,601.06,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1210.78
2020-11-20 12:47:35,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,44.88399999999999,17.5336,22.2222,29.3529,95.1893,133.578,93.7241,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,36.7216,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.13,181.195,1441.38,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.4588,90.6519,89.3162,94.0265,0.0,8.09341,35.7838,0.0,0.0,-78.5858,107.921,94.6094,52.6601,333.224,54.7115,333.0030000000001,291.914,44.8696,428.759,425.702,423.326,524.734,512.015,601.014,427.646,422.749,531.461,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1210.22
2020-11-20 12:47:40,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,45.7631,18.4127,22.2222,29.3529,94.1148,134.65200000000002,94.6032,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.85959,9.85959,10.5311,10.348,10.7753,10.5922,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1172.04,181.195,1444.8,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,97.7069,90.6519,91.8443,94.0197,0.0,8.09341,36.4889,0.0,0.0,-66.465,107.921,94.6094,53.2598,331.216,54.7115,337.44699999999995,291.914,44.8696,428.759,424.694,423.326,524.734,512.015,601.014,427.646,422.749,531.318,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1210.22
2020-11-20 12:47:45,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.6422,18.4127,22.2222,29.3529,96.0684,133.48,94.6032,79.072,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,10.4701,9.85959,10.5311,10.348,10.7753,10.2869,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.15,181.195,1445.51,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.0911,91.7268,90.9867,95.5989,0.0,8.09341,36.8404,0.0,0.0,-65.3089,107.921,94.6094,53.2598,328.483,55.3484,339.356,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,427.646,422.749,531.318,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1209.69
2020-11-20 12:47:50,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.6422,18.4127,22.2222,28.2784,97.7289,131.429,94.6032,80.0488,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,10.8364,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.4139,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1173.15,181.195,1450.37,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,99.0911,92.8519,90.3024,95.3335,0.0,8.09341,36.8404,0.0,0.0,-56.1392,107.921,94.6094,53.8026,327.1690000000001,55.3484,338.645,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,427.646,422.749,531.174,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1209.69
2020-11-20 12:47:55,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.5214,18.4127,22.2222,28.2784,96.4591,131.429,95.6777,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,11.63,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1171.95,180.674,1447.59,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,45.2763,45.5876,44.8611,0.129731,0.0,100.848,90.5598,91.9624,96.1293,0.0,8.09341,39.405,0.0,0.0,-76.439,107.921,94.6094,55.993,331.904,55.1371,337.592,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,427.646,422.749,531.174,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1209.69
2020-11-20 12:48:00,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.5214,17.5336,22.2222,27.3016,95.2869,130.549,95.6777,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,10.8364,10.9585,11.63,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.8046,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.62,180.674,1455.24,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,100.848,90.5125,91.2276,95.1706,0.0,8.09341,39.8968,0.0,0.0,-83.0693,107.921,94.6094,55.993,337.48,54.6105,337.592,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,531.031,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,515.114,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,428.506,1209.69
2020-11-20 12:48:05,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,47.5214,17.5336,22.2222,27.3016,94.4078,132.796,97.2405,82.0024,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.63,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.591,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.64,180.674,1446.74,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,98.439,91.1434,91.4085,94.0867,0.0,8.09341,37.1462,0.0,0.0,-87.9441,107.921,94.6094,56.5898,339.46,55.3459,338.119,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.888,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1209.69
2020-11-20 12:48:10,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.6422,18.4127,22.2222,27.3016,94.4078,134.261,97.2405,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.63,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.0415,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.77,180.674,1452.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,100.485,90.9761,91.727,95.141,0.0,8.09341,36.8074,0.0,0.0,-126.99,107.921,94.6094,56.0521,340.915,55.3459,339.699,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.745,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1209.08
2020-11-20 12:48:15,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,15.4762,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,20.0549,20.2381,46.6422,18.4127,22.2222,28.1807,94.4078,133.284,97.2405,81.0256,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.92064,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.63,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,38.4921,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,15.3541,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1167.54,180.674,1441.54,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,99.1776,91.3389,91.0318,92.3412,0.0,8.09341,36.0982,0.0,0.0,-114.89,107.921,94.6094,54.6587,341.98,55.3985,339.699,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.602,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1208.41
2020-11-20 12:48:20,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,46.6422,18.4127,22.2222,28.1807,94.4078,133.284,98.1197,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.24909,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.63,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,37.8816,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1165.23,180.674,1447.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,0.0,99.7826,91.4744,91.0318,94.886,0.0,8.09341,37.9666,0.0,0.0,-106.879,107.921,94.6094,54.6587,343.045,55.9264,337.269,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.4590000000002,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,428.506,1207.82
2020-11-20 12:48:25,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,46.6422,17.4359,22.2222,28.1807,94.4078,133.284,98.1197,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.24909,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.63,54.4872,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,37.3321,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.77,180.674,1453.29,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,6.9535100000000005,99.8047,93.5728,91.0318,92.1606,0.0,8.09341,36.0428,0.0,0.0,-85.5048,107.921,94.6094,54.6587,343.045,56.6151,333.418,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.316,512.874,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,428.506,1207.22
2020-11-20 12:48:30,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.619,17.4359,22.2222,28.1807,96.5568,130.94,97.0452,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,38.6142,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.65,180.674,1454.72,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.5876,44.8611,0.129731,10.4376,99.8047,90.8344,91.7859,95.4767,0.0,8.09341,36.0428,0.0,0.0,-92.6732,107.921,94.6094,53.8666,341.459,56.6151,333.418,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,530.029,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,428.506,1206.7
2020-11-20 12:48:35,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.1477,20.6654,19.8718,20.0549,20.2381,47.619,17.4359,22.2222,28.4737,96.5568,131.819,95.58,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.69600000000001,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,42.7045,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.77,180.139,1453.3,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.9649,44.8092,45.1206,44.8611,0.129731,5.21145,99.0132,92.1668,89.3533,94.1502,0.0,8.09341,36.9539,0.0,0.0,-56.8018,107.921,94.6094,52.1139,340.398,56.2433,333.418,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,529.886,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1206.19
2020-11-20 12:48:40,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,17.2466,20.6654,19.8718,20.0549,20.2381,47.619,17.4359,22.2222,29.3529,96.5568,130.842,95.58,82.1978,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.85959,10.5311,10.348,10.7753,11.4469,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,54.7314,43.0708,41.6667,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.65,179.47099999999998,1462.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1206,44.3941,0.129731,5.19675,99.0741,90.9673,90.9071,93.2319,0.0,8.09341,32.2374,0.0,0.0,-39.593,107.921,94.6094,52.1139,338.42,55.4,333.418,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,601.014,426.638,421.741,529.743,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1206.19
2020-11-20 12:48:45,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.1551,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.6972,20.6654,19.8718,19.9328,20.2381,47.619,17.4359,20.464,29.3529,96.5568,130.842,96.6544,80.8303,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.5311,10.5311,10.348,10.7753,11.4469,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,39.1026,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,41.6667,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1164.11,178.139,1452.13,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.6535,44.3941,0.129731,5.22615,100.056,87.3316,90.9071,94.003,0.0,8.09341,36.5278,0.0,0.0,-37.7496,107.921,94.6094,52.1139,335.335,54.8213,330.636,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,421.741,529.457,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.977,1204.69
2020-11-20 12:48:50,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.0256,20.6654,19.8718,19.9328,20.2381,48.6935,17.4359,21.3431,29.3529,96.5568,130.842,97.7289,79.8535,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,10.5922,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,38.5531,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1161.88,177.412,1450.09,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,44.6535,44.3941,0.129731,0.0,98.9057,88.6382,91.1958,92.8512,0.0,8.09341,36.2988,0.0,0.0,-30.4426,107.921,94.6094,50.7746,333.904,56.716,326.843,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,421.741,529.314,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,613.841,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1204.11
2020-11-20 12:48:55,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.4359,21.3431,28.4737,96.5568,132.991,95.2869,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,9.79854,10.5311,10.348,10.7753,10.5922,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.8694,27.8694,46.0012,44.9634,45.1465,45.3297,38.7363,38.9194,39.5299,38.5531,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,51.3736,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1163.08,178.09400000000005,1445.67,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.3422,45.1725,44.3941,0.129731,0.0,99.6858,89.3454,91.1958,95.6624,0.0,8.09341,34.3791,0.0,0.0,-37.2053,107.921,94.6094,50.7746,333.904,57.2971,326.228,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,421.741,529.0269999999998,511.872,602.113,409.86,407.817,519.047,518.382,615.137,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,600.82,601.395,22.9915,427.449,1202.91
2020-11-20 12:49:00,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.4359,20.3663,28.4737,95.3846,128.498,94.2124,78.9743,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.9585,10.5311,10.348,10.7753,10.5922,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,44.5971,45.3297,38.7363,38.9194,39.5299,38.5531,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,51.2515,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1167.54,179.266,1446.5,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.776,92.4844,90.9859,94.9226,0.0,8.09341,32.7217,0.0,0.0,-10.9841,107.921,94.6094,50.7746,337.18300000000005,57.2971,330.0630000000001,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,421.741,528.884,511.872,602.113,409.86,408.847,519.047,518.382,615.137,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,601.826,601.395,22.9915,426.92,1202.38
2020-11-20 12:49:05,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.4359,19.4872,28.4737,95.3846,127.521,93.2356,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,10.5922,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.4139,44.5971,45.3297,38.7363,38.9194,39.5299,37.2711,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1167.54,179.266,1449.58,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,98.6867,89.5687,90.9859,95.6389,0.0,8.09341,32.083,0.0,0.0,-14.5643,107.921,94.6094,50.718,339.682,56.6694,332.827,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,421.741,528.741,510.846,602.113,409.86,408.847,519.047,518.382,615.137,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,605.263,601.826,601.395,22.9915,426.92,1202.38
2020-11-20 12:49:10,96.6117,98.0769,97.6496,98.0769,91.9109,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,47.4237,17.4359,19.4872,28.4737,95.3846,127.521,93.2356,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.4139,44.3529,45.3297,38.7363,38.9194,39.5299,37.2711,29.0293,28.2967,28.8462,28.4188,45.3907,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1165.31,179.266,1443.12,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.7239,91.0052,90.8585,95.6507,0.0,8.09341,35.13,0.0,0.0,-5.377669999999998,107.921,94.6094,50.1855,335.599,54.8727,336.074,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,422.749,528.5980000000002,510.846,602.113,410.86800000000005,408.847,519.047,518.382,615.137,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,601.395,22.9915,426.391,1201.8
2020-11-20 12:49:15,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.5446,17.4359,19.4872,27.5946,96.4591,128.498,92.2588,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,44.3529,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,33.6081,38.0037,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1164.11,179.266,1453.16,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.2957,89.4597,91.9004,95.6507,0.0,8.19231,35.13,0.0,0.0,-27.3502,107.921,94.6094,50.1855,332.74,54.3438,336.597,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,422.749,528.455,510.846,602.113,410.86800000000005,408.847,519.047,518.382,615.137,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,601.395,22.9915,426.391,1201.8
2020-11-20 12:49:20,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.7656,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,44.88399999999999,19.3895,19.4872,27.5946,94.7009,130.452,91.3797,77.8022,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,44.3529,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.8462,28.8462,28.4188,44.8413,44.9634,44.9634,43.9866,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,37.4542,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1169.68,179.266,1440.6,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,98.4081,88.2738,90.3039,94.7689,0.0,8.19231,32.2779,0.0,0.0,-18.5023,107.921,94.6094,50.924,331.581,54.3438,335.494,291.914,44.8696,428.759,424.694,422.317,524.734,512.015,602.0409999999998,426.638,422.749,528.312,510.846,602.113,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.391,1201.25
2020-11-20 12:49:25,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,44.88399999999999,19.3895,19.4872,26.5201,94.7009,131.819,93.138,76.7277,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,36.1722,29.0293,28.8462,28.8462,28.4188,44.8413,44.9634,44.9634,43.9866,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,37.4542,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1168.54,179.266,1443.42,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.4279,87.6917,91.7285,95.8738,0.0,8.19231,32.2779,0.0,0.0,-16.533,107.921,94.6094,50.924,331.581,54.2396,334.654,291.914,44.8696,428.759,424.694,422.317,524.734,511.013,602.0409999999998,426.638,422.749,528.312,510.846,602.113,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,431.163,432.195,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,425.334,1201.25
2020-11-20 12:49:30,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,44.0049,19.3895,19.4872,26.2271,94.7009,132.69799999999998,94.0171,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,55.0366,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,35.6227,29.0293,28.8462,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,37.4542,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.31,179.266,1446.83,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,98.3927,88.7663,92.573,94.56,0.0,8.19231,34.4169,0.0,0.0,-30.1368,107.921,94.6094,50.924,330.95,54.2396,334.598,291.914,44.8696,428.759,424.694,422.317,524.734,511.013,602.0409999999998,426.638,422.749,528.169,510.846,602.113,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,431.163,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,425.334,1201.25
2020-11-20 12:49:35,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,44.0049,19.3895,19.4872,27.3016,94.7009,133.675,92.4542,77.9976,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,54.4261,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,35.0733,29.0293,28.8462,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,37.4542,50.7021,51.801,50.9463,51.862,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.4,179.266,1445.04,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,98.0265,90.5979,91.503,95.396,0.0,8.19231,33.3487,0.0,0.0,-24.4474,107.921,94.6094,52.1724,331.159,53.1236,336.016,291.914,44.8696,428.759,424.694,422.317,524.734,511.013,602.0409999999998,426.638,423.758,528.169,509.797,602.113,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,431.163,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,423.7480000000001,1201.25
2020-11-20 12:49:40,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.1538,18.4127,20.3663,27.3016,94.7009,132.21,94.5055,79.1697,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,11.2027,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,41.8498,29.0293,28.8462,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,39.2857,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,37.4542,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1164.17,179.266,1448.82,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.3593,91.4607,91.503,94.0004,0.0,8.19231,33.9748,0.0,0.0,-12.9586,107.921,94.6094,51.4643,332.839,53.7633,336.655,291.914,44.8696,428.759,424.694,422.317,524.734,511.013,602.0409999999998,426.638,423.758,528.169,509.797,602.113,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,431.163,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,424.805,1200.75
2020-11-20 12:49:45,96.6117,98.0769,97.6496,98.0769,91.3614,92.3382,92.033,92.2161,15.8425,15.7814,14.9267,14.8046,20.4212,20.4823,20.7265,16.5751,20.6654,19.8718,19.9328,20.2381,46.1538,18.4127,20.3663,28.1807,96.2637,132.21,96.2637,80.3419,58,58,58,58,57.90600000000001,57.90600000000001,57.90600000000001,57.7839,58,58,58,58,10.5311,10.2869,10.409,10.7753,9.79854,10.4701,10.5311,10.348,10.7753,9.85959,10.9585,11.0806,54.9756,56.0134,54.6703,55.5861,28.2967,27.381,27.3199,27.8694,46.0012,44.9634,45.3297,45.3297,38.7363,38.9194,39.5299,41.8498,29.0293,28.2967,28.8462,28.4188,44.8413,44.9634,44.9634,44.536,38.6142,38.9194,38.7363,38.431,33.9133,34.0354,34.2186,33.9133,51.9231,52.3504,50.7021,51.801,38.7973,38.7363,38.9194,38.0647,33.9744,34.3407,34.1575,38.0037,50.7021,51.801,50.9463,51.2515,20.3602,19.9328,30.9829,20.4823,14.7436,15.1099,38.9194,14.9878,16.0867,15.3541,15.6593,15.5983,40.0183,40.2625,39.652,40.2625,97.1612,97.8327,96.7949,98.0159,58.2112,57.90600000000001,58.5165,58.3944,58,58,58,58,58.3333,58.4554,58.4554,58.2112,2.96093,0.396825,21.6422,53.2662,43.0708,42.8877,30.1893,51.9231,26.9536,47.8938,2.04518,0.335776,1166.4,179.266,1436.62,0.0,1.0,1.0,1.0,1.0,0.0,0.07783949999999999,44.4979,44.8092,45.1725,44.3941,0.129731,0.0,99.268,88.1282,90.9244,93.273,0.0,8.19231,34.4771,0.0,0.0,-6.54584,107.921,94.6094,50.1867,335.921,51.6333,335.927,291.914,44.8696,428.759,424.694,422.317,524.734,510.011,602.0409999999998,426.638,423.758,528.026,509.797,603.118,410.86800000000005,408.847,519.047,518.382,616.139,408.85,408.775,516.686,516.159,614.845,432.194,433.201,534.146,533.788,617.8430000000002,432.171,431.427,528.134,528.328,606.2919999999998,601.826,602.4,22.9915,426.391,1200.75
